time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754360,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8391517996788025,0.3255763053894043,0.2946057319641113,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.922432541847229,0.4312524795532226,0.4093630313873291,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9008654952049256,0.4040437042713165,0.2835927307605743,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8914169669151306,0.3917610049247741,0.3723560273647308,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7239019870758057,0.2051782459020614,0.93392813205719,285.0108642578125,284.95001220703125,299.4639892578125,296.5035400390625,298.166015625,297.179443359375,285.00946044921875,1.0,0.5196539163589478,0.6463631391525269,0.6463631391525269,1.0,1.0,-2.7539479732513428,1.1856019496917725,1.5683459043502808,0.5637020468711853,0.9449496269226074,0.9449496269226074,0.0,122.77522277832033,161.0,65430.9140625,0.0,1763.53857421875,1.0,279.14227294921875,283.39471435546875,299.47637939453125,303.663818359375,293.1499938964844,293.1499938964844,278.8500061035156,33347.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384799957275391,1.0,0.0,0.0,3.678898811340332,3.678922653198242,9.03085663139791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10841.8486328125,0.0,1545.5572509765625,1895.4371337890625,0.0,2827.51708984375,0.9097501635551452,1.0,0.0,3.0,1.0,0.0
17754420,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.8153722286224365,0.3253296017646789,0.2952145636081695,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.8928689360618591,0.4321204721927643,0.411012589931488,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8731206059455872,0.4041419923305511,0.2842964231967926,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8644852042198181,0.3922742307186126,0.373660683631897,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7023077607154846,0.2050269544124603,0.936729609966278,284.9179382324219,284.95001220703125,299.5201416015625,296.5321044921875,298.18756103515625,297.1763000488281,284.9200744628906,1.0,0.5308683514595032,0.6444427967071533,0.6444427967071533,1.0,1.0,-2.762449026107788,1.1881694793701172,1.5742794275283811,0.5645637512207031,0.8647732734680176,0.8647732734680176,0.0,138.24813842773438,179.0,66209.8046875,0.0,1849.249267578125,1.0,278.85748291015625,283.28594970703125,299.54644775390625,303.8583374023437,293.1499938964844,293.1499938964844,279.1499938964844,38250.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450759649276733,1.0,0.0,0.0,3.572791576385498,3.572815179824829,8.517431524524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.142578125,0.0,1465.4373779296875,1895.4371337890625,0.0,2889.1748046875,0.890382707118988,1.0,0.0,3.0,1.0,0.0
17754480,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.8153722286224365,0.3253296017646789,0.2952145636081695,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.8928689360618591,0.4321204721927643,0.411012589931488,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8731206059455872,0.4041419923305511,0.2842964231967926,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8644852042198181,0.3922742307186126,0.373660683631897,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7023077607154846,0.2050269544124603,0.936729609966278,284.9179382324219,284.95001220703125,299.5201416015625,296.5321044921875,298.18756103515625,297.1763000488281,284.9200744628906,1.0,0.5308683514595032,0.6444427967071533,0.6444427967071533,1.0,1.0,-2.762449026107788,1.1881694793701172,1.5742794275283811,0.5645637512207031,0.8647732734680176,0.8647732734680176,0.0,138.24813842773438,179.0,66209.8046875,0.0,1849.249267578125,1.0,278.85748291015625,283.28594970703125,299.54644775390625,303.8583374023437,293.1499938964844,293.1499938964844,279.1499938964844,38250.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450759649276733,1.0,0.0,0.0,3.572791576385498,3.572815179824829,8.517431524524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.142578125,0.0,1465.4373779296875,1895.4371337890625,0.0,2889.1748046875,0.890382707118988,1.0,0.0,3.0,1.0,0.0
17754540,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.7934911847114563,0.3258333802223205,0.2960667312145233,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.869141161441803,0.4336567223072052,0.4128934442996979,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8501737713813782,0.4049591720104217,0.2851785719394684,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8423913717269897,0.3933693468570709,0.3751489520072937,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.6824963092803955,0.205142080783844,0.9398234486579896,285.0196838378906,284.95001220703125,299.57598876953125,296.560302734375,298.21197509765625,297.17840576171875,285.01739501953125,1.0,0.5427093505859375,0.6425225138664246,0.6425225138664246,1.0,1.0,-2.772294521331787,1.1913560628890991,1.580938458442688,0.5656002759933472,0.968053698539734,0.968053698539734,0.0,154.729248046875,182.0,66028.7578125,0.0,1942.3709716796875,1.0,279.14276123046875,283.3902893066406,299.5432434082031,303.770751953125,293.1499938964844,293.1499938964844,278.8500061035156,32695.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382731080055237,1.0,0.0,0.0,3.7179360389709473,3.717960119247437,9.223529673363372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10955.703125,0.0,1584.885009765625,1895.4371337890625,0.0,2825.5849609375,0.9179536700248718,1.0,0.0,3.0,1.0,0.0
17754600,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.7934911847114563,0.3258333802223205,0.2960667312145233,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.869141161441803,0.4336567223072052,0.4128934442996979,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8501737713813782,0.4049591720104217,0.2851785719394684,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8423913717269897,0.3933693468570709,0.3751489520072937,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.6824963092803955,0.205142080783844,0.9398234486579896,285.0196838378906,284.95001220703125,299.57598876953125,296.560302734375,298.21197509765625,297.17840576171875,285.01739501953125,1.0,0.5427093505859375,0.6425225138664246,0.6425225138664246,1.0,1.0,-2.772294521331787,1.1913560628890991,1.580938458442688,0.5656002759933472,0.968053698539734,0.968053698539734,0.0,154.729248046875,182.0,66028.7578125,0.0,1942.3709716796875,1.0,279.14276123046875,283.3902893066406,299.5432434082031,303.770751953125,293.1499938964844,293.1499938964844,278.8500061035156,32695.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382731080055237,1.0,0.0,0.0,3.7179360389709473,3.717960119247437,9.223529673363372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10955.703125,0.0,1584.885009765625,1895.4371337890625,0.0,2825.5849609375,0.9179536700248718,1.0,0.0,3.0,1.0,0.0
17754660,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7798522710800171,0.3253390491008758,0.2963038086891174,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.85538250207901,0.4343369305133819,0.4142192304134369,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.836807906627655,0.4048275947570801,0.2856109142303467,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8295964002609253,0.3936687707901001,0.376103937625885,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6705104112625122,0.2048114091157913,0.941097378730774,284.9070739746094,284.95001220703125,299.63153076171875,296.5881042480469,298.2319030761719,297.1734313964844,284.9095764160156,1.0,0.5502256155014038,0.64045649766922,0.64045649766922,1.0,1.0,-2.777381420135498,1.192170262336731,1.5852112770080566,0.5655081868171692,0.873154878616333,0.873154878616333,0.0,166.25086975097656,170.0,66807.6640625,0.0,2004.96923828125,1.0,278.85711669921875,283.2645568847656,299.60699462890625,303.9619445800781,293.1499938964844,293.1499938964844,279.1499938964844,38256.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457661867141724,1.0,0.0,0.0,3.6214849948883057,3.621509075164795,8.751181326260848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.3017578125,0.0,1518.424560546875,1895.4371337890625,0.0,2895.63330078125,0.901020050048828,1.0,0.0,3.0,1.0,0.0
17754720,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7798522710800171,0.3253390491008758,0.2963038086891174,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.85538250207901,0.4343369305133819,0.4142192304134369,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.836807906627655,0.4048275947570801,0.2856109142303467,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8295964002609253,0.3936687707901001,0.376103937625885,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6705104112625122,0.2048114091157913,0.941097378730774,284.9070739746094,284.95001220703125,299.63153076171875,296.5881042480469,298.2319030761719,297.1734313964844,284.9095764160156,1.0,0.5502256155014038,0.64045649766922,0.64045649766922,1.0,1.0,-2.777381420135498,1.192170262336731,1.5852112770080566,0.5655081868171692,0.873154878616333,0.873154878616333,0.0,166.25086975097656,170.0,66807.6640625,0.0,2004.96923828125,1.0,278.85711669921875,283.2645568847656,299.60699462890625,303.9619445800781,293.1499938964844,293.1499938964844,279.1499938964844,38256.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457661867141724,1.0,0.0,0.0,3.6214849948883057,3.621509075164795,8.751181326260848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.3017578125,0.0,1518.424560546875,1895.4371337890625,0.0,2895.63330078125,0.901020050048828,1.0,0.0,3.0,1.0,0.0
17754780,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7785694599151611,0.3258039355278015,0.2965032160282135,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.854661762714386,0.4358341097831726,0.4154306650161743,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8357058167457581,0.4055908322334289,0.285981148481369,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8287198543548584,0.3946985006332397,0.3768959939479828,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.669183075428009,0.2048685401678085,0.9409599900245668,285.01324462890625,284.95001220703125,299.68670654296875,296.61553955078125,298.25555419921875,297.1754455566406,285.0108947753906,1.0,0.5509952902793884,0.6383904218673706,0.6383904218673706,1.0,1.0,-2.780305862426758,1.191975474357605,1.5883303880691528,0.5647084712982178,0.9743573665618896,0.9743573665618896,0.0,167.64256286621094,158.0,66435.5546875,0.0,2016.265625,1.0,279.14306640625,283.3756103515625,299.5981140136719,303.856689453125,293.1499938964844,293.1499938964844,278.8500061035156,32974.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388411998748779,1.0,0.0,0.0,3.7540225982666016,3.75404691696167,9.403445915268094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11035.88671875,0.0,1628.7283935546875,1895.4371337890625,0.0,2830.890625,0.9262767434120178,1.0,0.0,3.0,1.0,0.0
17754840,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7785694599151611,0.3258039355278015,0.2965032160282135,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.854661762714386,0.4358341097831726,0.4154306650161743,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8357058167457581,0.4055908322334289,0.285981148481369,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8287198543548584,0.3946985006332397,0.3768959939479828,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.669183075428009,0.2048685401678085,0.9409599900245668,285.01324462890625,284.95001220703125,299.68670654296875,296.61553955078125,298.25555419921875,297.1754455566406,285.0108947753906,1.0,0.5509952902793884,0.6383904218673706,0.6383904218673706,1.0,1.0,-2.780305862426758,1.191975474357605,1.5883303880691528,0.5647084712982178,0.9743573665618896,0.9743573665618896,0.0,167.64256286621094,158.0,66435.5546875,0.0,2016.265625,1.0,279.14306640625,283.3756103515625,299.5981140136719,303.856689453125,293.1499938964844,293.1499938964844,278.8500061035156,32974.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388411998748779,1.0,0.0,0.0,3.7540225982666016,3.75404691696167,9.403445915268094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11035.88671875,0.0,1628.7283935546875,1895.4371337890625,0.0,2830.890625,0.9262767434120178,1.0,0.0,3.0,1.0,0.0
17754900,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.7805946469306946,0.3256913721561432,0.2965674996376037,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8571168184280396,0.4362967312335968,0.416002869606018,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8377933502197266,0.4056465327739715,0.2861407101154327,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8308777809143066,0.3949515521526336,0.3772582411766052,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.6708648800849915,0.204786330461502,0.940724551677704,284.8711242675781,284.95001220703125,299.71417236328125,296.62908935546875,298.2660217285156,297.1743469238281,284.86639404296875,1.0,0.5499721169471741,0.6373574137687683,0.6373574137687683,1.0,1.0,-2.7814207077026367,1.191693663597107,1.5897269248962402,0.5642832517623901,0.8783397674560547,0.8783397674560547,0.0,165.96510314941406,158.0,67342.921875,0.0,2010.1025390625,1.0,278.89532470703125,283.2166748046875,299.65985107421875,304.0960693359375,293.1499938964844,293.1499938964844,278.8500061035156,37073.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445916175842285,1.0,0.0,0.0,3.730299234390259,3.730324268341065,9.284972861678398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.90234375,0.0,1632.5655517578125,1895.4371337890625,0.0,2884.643310546875,0.921824038028717,1.0,0.0,3.0,1.0,0.0
17754960,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7830711603164673,0.3254214823246002,0.2962424755096435,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8601944446563721,0.4366386234760284,0.4162263870239258,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8404049873352051,0.4055361449718475,0.2860043048858642,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8335779309272766,0.3950528502464294,0.3772768676280975,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6730331182479858,0.2046239227056503,0.9395949244499208,284.8999938964844,284.95001220703125,299.7415466308594,296.6425170898437,298.2756042480469,297.1717834472656,284.90264892578125,1.0,0.548162579536438,0.6363968849182129,0.6363968849182129,1.0,1.0,-2.779801845550537,1.1901952028274536,1.5896066427230835,0.5632162094116211,0.8740847110748291,0.8740847110748291,0.0,163.53909301757812,146.0,67067.2109375,0.0,1996.0079345703125,1.0,278.857177734375,283.2518920898437,299.65850830078125,304.0338439941406,293.1499938964844,293.1499938964844,279.1499938964844,38604.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456916809082031,1.0,0.0,0.0,3.645768880844116,3.645793437957764,8.86893758433871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.51953125,0.0,1547.9310302734375,1895.4371337890625,0.0,2894.93603515625,0.9066108465194702,1.0,0.0,3.0,1.0,0.0
17755020,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.7876368761062622,0.325689435005188,0.296077698469162,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8655180931091309,0.4375493824481964,0.4166763722896576,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8450729250907898,0.4059513807296753,0.2859880924224853,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8382720947265625,0.3956125676631927,0.3774334490299225,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.6769628524780273,0.204696238040924,0.9385973811149596,285.02886962890625,284.95001220703125,299.7720642089844,296.6574401855469,298.288818359375,297.1732788085937,285.0295104980469,1.0,0.5455543994903564,0.6353210806846619,0.6353210806846619,1.0,1.0,-2.779109001159668,1.189049482345581,1.590059518814087,0.5622012615203857,0.966688632965088,0.966688632965088,0.0,159.61563110351562,146.0,66426.765625,0.0,1976.316162109375,1.0,279.11187744140625,283.38916015625,299.6247863769531,303.845703125,293.1499938964844,293.1499938964844,279.1499938964844,33581.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393926024436951,1.0,0.0,0.0,3.709909915924072,3.7099342346191406,9.183749511976202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10301.78125,0.0,1582.458251953125,1895.4371337890625,0.0,2836.04052734375,0.9184359312057496,1.0,0.0,3.0,1.0,0.0
17755080,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7927095293998718,0.326021134853363,0.2962224781513214,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.87125164270401,0.4383979141712188,0.4173015356063843,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8502035140991211,0.4064024984836578,0.2861800789833069,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8433559536933899,0.396167516708374,0.3777872622013092,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.6813099980354309,0.2048419713973999,0.938420295715332,285.0112609863281,284.95001220703125,299.7959899902344,296.6690673828125,298.2999267578125,297.17578125,285.009033203125,1.0,0.5432592034339905,0.634475827217102,0.634475827217102,1.0,1.0,-2.7804763317108154,1.1890246868133545,1.5914515256881714,0.5618849396705627,0.975972294807434,0.975972294807434,0.0,155.7593536376953,134.0,66612.7265625,0.0,1960.2166748046875,1.0,279.1432189941406,283.3690185546875,299.649169921875,303.92059326171875,293.1499938964844,293.1499938964844,278.8500061035156,33174.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382424116134644,1.0,0.0,0.0,3.769830226898194,3.76985502243042,9.482806149208044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11077.77734375,0.0,1648.7852783203125,1895.4371337890625,0.0,2825.29833984375,0.9299868941307068,1.0,0.0,3.0,1.0,0.0
17755140,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8049490451812744,0.3257444202899933,0.2958689928054809,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8855321407318115,0.4394486546516418,0.418140560388565,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8629899024963379,0.4064356684684753,0.2861159741878509,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8560839891433716,0.3965933620929718,0.3780349195003509,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6921163201332092,0.2047562301158905,0.936825156211853,284.8996276855469,284.95001220703125,299.8500061035156,296.6951599121094,298.3204345703125,297.1737365722656,284.9023742675781,1.0,0.5371552109718323,0.6325547695159912,0.6325547695159912,1.0,1.0,-2.779370307922364,1.1869817972183228,1.59238862991333,0.5602411031723022,0.8759601712226868,0.8759601712226868,0.0,146.4979248046875,122.0,67224.6484375,0.0,1914.5753173828125,1.0,278.8568115234375,283.2471008300781,299.70965576171875,304.09552001953125,293.1499938964844,293.1499938964844,279.1499938964844,38697.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447985053062439,1.0,0.0,0.0,3.657839775085449,3.6578643321990967,8.927762564781005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.59375,0.0,1562.1363525390625,1895.4371337890625,0.0,2886.578857421875,0.9094321131706238,1.0,0.0,3.0,1.0,0.0
17755200,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8049490451812744,0.3257444202899933,0.2958689928054809,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8855321407318115,0.4394486546516418,0.418140560388565,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8629899024963379,0.4064356684684753,0.2861159741878509,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8560839891433716,0.3965933620929718,0.3780349195003509,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6921163201332092,0.2047562301158905,0.936825156211853,284.8996276855469,284.95001220703125,299.8500061035156,296.6951599121094,298.3204345703125,297.1737365722656,284.9023742675781,1.0,0.5371552109718323,0.6325547695159912,0.6325547695159912,1.0,1.0,-2.779370307922364,1.1869817972183228,1.59238862991333,0.5602411031723022,0.8759601712226868,0.8759601712226868,0.0,146.4979248046875,122.0,67224.6484375,0.0,1914.5753173828125,1.0,278.8568115234375,283.2471008300781,299.70965576171875,304.09552001953125,293.1499938964844,293.1499938964844,279.1499938964844,38697.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447985053062439,1.0,0.0,0.0,3.657839775085449,3.6578643321990967,8.927762564781005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.59375,0.0,1562.1363525390625,1895.4371337890625,0.0,2886.578857421875,0.9094321131706238,1.0,0.0,3.0,1.0,0.0
17755260,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.815712034702301,0.3243788480758667,0.294457346200943,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.899090051651001,0.4392154514789581,0.4177810251712799,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.875191330909729,0.4052884876728058,0.2851892709732055,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8681740760803223,0.3956101834774017,0.3769968152046203,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7009552121162415,0.2027515172958374,0.9280343651771544,284.9972229003906,284.95001220703125,299.9037780761719,296.720947265625,298.3323059082031,297.1576232910156,284.9943542480469,1.0,0.5294803380966187,0.6307710409164429,0.6307710409164429,1.0,1.0,-2.764326572418213,1.1785753965377808,1.5857510566711426,0.5553657412528992,0.9650570750236512,0.9650570750236512,0.0,137.66905212402344,110.0,66405.7734375,0.0,1849.4464111328125,1.0,279.1432800292969,283.3561706542969,299.69830322265625,303.96636962890625,293.1499938964844,293.1499938964844,278.8500061035156,33618.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369075655937195,1.0,0.0,0.0,3.769857883453369,3.769882678985596,9.482945415584254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11061.4306640625,0.0,1652.2490234375,1895.4371337890625,0.0,2812.836669921875,0.9301963448524476,1.0,0.0,3.0,1.0,0.0
17755320,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.815712034702301,0.3243788480758667,0.294457346200943,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.899090051651001,0.4392154514789581,0.4177810251712799,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.875191330909729,0.4052884876728058,0.2851892709732055,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8681740760803223,0.3956101834774017,0.3769968152046203,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7009552121162415,0.2027515172958374,0.9280343651771544,284.9972229003906,284.95001220703125,299.9037780761719,296.720947265625,298.3323059082031,297.1576232910156,284.9943542480469,1.0,0.5294803380966187,0.6307710409164429,0.6307710409164429,1.0,1.0,-2.764326572418213,1.1785753965377808,1.5857510566711426,0.5553657412528992,0.9650570750236512,0.9650570750236512,0.0,137.66905212402344,110.0,66405.7734375,0.0,1849.4464111328125,1.0,279.1432800292969,283.3561706542969,299.69830322265625,303.96636962890625,293.1499938964844,293.1499938964844,278.8500061035156,33618.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369075655937195,1.0,0.0,0.0,3.769857883453369,3.769882678985596,9.482945415584254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11061.4306640625,0.0,1652.2490234375,1895.4371337890625,0.0,2812.836669921875,0.9301963448524476,1.0,0.0,3.0,1.0,0.0
17755380,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8293949961662292,0.323199987411499,0.2930801212787628,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9178622364997864,0.4391762316226959,0.417392373085022,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.891657829284668,0.4043181240558624,0.2842645645141601,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8845239877700806,0.3948856592178345,0.375950276851654,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7128379344940186,0.2012490779161453,0.9191728830337524,284.8930053710937,284.95001220703125,299.9574890136719,296.7465515136719,298.3467102050781,297.1461181640625,284.89569091796875,1.0,0.5209014415740967,0.6289873123168945,0.6289873123168945,1.0,1.0,-2.749185562133789,1.1701433658599854,1.5790420770645142,0.5503185391426086,0.8612504601478577,0.8612504601478577,0.0,127.531005859375,98.0,66532.796875,0.0,1778.711669921875,1.0,278.85699462890625,283.2494506835937,299.7529602050781,304.10162353515625,293.1499938964844,293.1499938964844,279.1499938964844,39507.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418321013450623,1.0,0.0,0.0,3.618386268615722,3.618410587310791,8.736211611903855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9857.0576171875,0.0,1524.2999267578125,1895.4371337890625,0.0,2858.837158203125,0.9014116525650024,1.0,0.0,3.0,1.0,0.0
17755440,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8293949961662292,0.323199987411499,0.2930801212787628,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9178622364997864,0.4391762316226959,0.417392373085022,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.891657829284668,0.4043181240558624,0.2842645645141601,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8845239877700806,0.3948856592178345,0.375950276851654,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7128379344940186,0.2012490779161453,0.9191728830337524,284.8930053710937,284.95001220703125,299.9574890136719,296.7465515136719,298.3467102050781,297.1461181640625,284.89569091796875,1.0,0.5209014415740967,0.6289873123168945,0.6289873123168945,1.0,1.0,-2.749185562133789,1.1701433658599854,1.5790420770645142,0.5503185391426086,0.8612504601478577,0.8612504601478577,0.0,127.531005859375,98.0,66532.796875,0.0,1778.711669921875,1.0,278.85699462890625,283.2494506835937,299.7529602050781,304.10162353515625,293.1499938964844,293.1499938964844,279.1499938964844,39507.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418321013450623,1.0,0.0,0.0,3.618386268615722,3.618410587310791,8.736211611903855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9857.0576171875,0.0,1524.2999267578125,1895.4371337890625,0.0,2858.837158203125,0.9014116525650024,1.0,0.0,3.0,1.0,0.0
17755500,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8383837938308716,0.3232134580612182,0.2926139831542969,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.93085777759552,0.4397102296352386,0.4174149334430694,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9024726748466492,0.4044167995452881,0.283966600894928,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8952905535697937,0.395035058259964,0.3756313621997833,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7203184962272644,0.200867161154747,0.9156749844551086,285.015869140625,284.95001220703125,299.9843139648437,296.7593078613281,298.35711669921875,297.1458435058594,285.0189208984375,1.0,0.5164856314659119,0.6280955076217651,0.6280955076217651,1.0,1.0,-2.7437002658843994,1.1669012308120728,1.5767991542816162,0.5482090711593628,0.9440547227859496,0.9440547227859496,0.0,121.88035583496094,98.0,65742.7734375,0.0,1744.0228271484375,1.0,279.10137939453125,283.3848571777344,299.7182312011719,303.895751953125,293.1499938964844,293.1499938964844,279.1499938964844,34503.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350763320922852,1.0,0.0,0.0,3.6634910106658936,3.663514852523804,8.955370276453323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10202.638671875,0.0,1536.994873046875,1895.4371337890625,0.0,2795.75,0.9091746807098388,1.0,0.0,3.0,1.0,0.0
17755560,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8499113321304321,0.3234365582466125,0.2925445139408111,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9467442631721495,0.4404581189155578,0.417826235294342,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9168770909309388,0.4047377705574035,0.2839743494987488,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9089308977127076,0.3953970670700073,0.3756767511367798,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7294720411300659,0.2006704956293106,0.913358211517334,284.9994812011719,284.95001220703125,300.0111389160156,296.77203369140625,298.3691711425781,297.1480712890625,284.9974670410156,1.0,0.512159526348114,0.6274170875549316,0.6274170875549316,1.0,1.0,-2.7413876056671143,1.1652783155441284,1.5761092901229858,0.5470457673072815,0.9534381031990052,0.9534381031990052,0.0,115.77779388427734,86.0,65852.90625,0.0,1712.051513671875,1.0,279.1427001953125,283.36529541015625,299.7441711425781,303.97137451171875,293.1499938964844,293.1499938964844,278.8500061035156,33638.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327285051345825,1.0,0.0,0.0,3.729156255722046,3.729180574417114,9.279282835450432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10982.8037109375,0.0,1604.9805908203125,1895.4371337890625,0.0,2773.859619140625,0.9212090969085692,1.0,0.0,3.0,1.0,0.0
17755620,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8764024376869202,0.3229801654815674,0.2918973863124847,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9781949520111084,0.441198319196701,0.4182350933551788,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9504587054252625,0.404531717300415,0.2836374938488006,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.942434012889862,0.3954349458217621,0.3754155337810516,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7502254843711853,0.2000469267368316,0.9086387157440186,284.90338134765625,284.95001220703125,300.064697265625,296.7973937988281,298.3892822265625,297.14581298828125,284.90582275390625,1.0,0.5034114718437195,0.6260602474212646,0.6260602474212646,1.0,1.0,-2.734714984893799,1.1610854864120483,1.5736294984817505,0.544344961643219,0.8607675433158875,0.8607675433158875,0.0,104.00971221923828,89.0,66217.9765625,0.0,1647.32080078125,1.0,278.85723876953125,283.2613525390625,299.8052673339844,304.1291198730469,293.1499938964844,293.1499938964844,279.1499938964844,39062.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379884362220764,1.0,0.0,0.0,3.59234356880188,3.592367649078369,8.61090995840641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.84375,0.0,1492.5152587890625,1895.4371337890625,0.0,2822.927001953125,0.895347535610199,1.0,0.0,3.0,1.0,0.0
17755680,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8764024376869202,0.3229801654815674,0.2918973863124847,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9781949520111084,0.441198319196701,0.4182350933551788,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9504587054252625,0.404531717300415,0.2836374938488006,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.942434012889862,0.3954349458217621,0.3754155337810516,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7502254843711853,0.2000469267368316,0.9086387157440186,284.90338134765625,284.95001220703125,300.064697265625,296.7973937988281,298.3892822265625,297.14581298828125,284.90582275390625,1.0,0.5034114718437195,0.6260602474212646,0.6260602474212646,1.0,1.0,-2.734714984893799,1.1610854864120483,1.5736294984817505,0.544344961643219,0.8607675433158875,0.8607675433158875,0.0,104.00971221923828,89.0,66217.9765625,0.0,1647.32080078125,1.0,278.85723876953125,283.2613525390625,299.8052673339844,304.1291198730469,293.1499938964844,293.1499938964844,279.1499938964844,39062.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379884362220764,1.0,0.0,0.0,3.59234356880188,3.592367649078369,8.61090995840641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.84375,0.0,1492.5152587890625,1895.4371337890625,0.0,2822.927001953125,0.895347535610199,1.0,0.0,3.0,1.0,0.0
17755740,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8948969841003418,0.3234865963459015,0.2918774485588074,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9955146908760072,0.4428458213806152,0.4192957282066345,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9709872007369996,0.4052746891975403,0.2837839722633362,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.963828146457672,0.3962792754173279,0.3757418394088745,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7647385001182556,0.1999496668577194,0.9063400626182556,285.007568359375,284.95001220703125,300.11822509765625,296.8226013183594,298.41436767578125,297.1518249511719,285.0053100585937,1.0,0.4993894696235657,0.6247034072875977,0.6247034072875977,1.0,1.0,-2.7337608337402344,1.159552812576294,1.57420814037323,0.5428205132484436,0.9572628140449524,0.9572628140449524,0.0,97.61492919921876,107.0,65753.859375,0.0,1616.139404296875,1.0,279.142822265625,283.3717346191406,299.7987060546875,304.0169372558594,293.1499938964844,293.1499938964844,278.8500061035156,33238.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297356367111206,1.0,0.0,0.0,3.718388557434082,3.7184126377105713,9.225773851539998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10982.0751953125,0.0,1589.542236328125,1895.4371337890625,0.0,2745.984619140625,0.9183984994888306,1.0,0.0,3.0,1.0,0.0
17755800,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8948969841003418,0.3234865963459015,0.2918774485588074,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9955146908760072,0.4428458213806152,0.4192957282066345,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9709872007369996,0.4052746891975403,0.2837839722633362,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.963828146457672,0.3962792754173279,0.3757418394088745,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7647385001182556,0.1999496668577194,0.9063400626182556,285.007568359375,284.95001220703125,300.11822509765625,296.8226013183594,298.41436767578125,297.1518249511719,285.0053100585937,1.0,0.4993894696235657,0.6247034072875977,0.6247034072875977,1.0,1.0,-2.7337608337402344,1.159552812576294,1.57420814037323,0.5428205132484436,0.9572628140449524,0.9572628140449524,0.0,97.61492919921876,107.0,65753.859375,0.0,1616.139404296875,1.0,279.142822265625,283.3717346191406,299.7987060546875,304.0169372558594,293.1499938964844,293.1499938964844,278.8500061035156,33238.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297356367111206,1.0,0.0,0.0,3.718388557434082,3.7184126377105713,9.225773851539998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10982.0751953125,0.0,1589.542236328125,1895.4371337890625,0.0,2745.984619140625,0.9183984994888306,1.0,0.0,3.0,1.0,0.0
17755860,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8839209675788879,0.3230457901954651,0.2918684184551239,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.986886203289032,0.4437057673931122,0.4204704463481903,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.959522545337677,0.4051432609558105,0.2839824259281158,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9520803689956664,0.3963972926139831,0.3762108981609344,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7555566430091858,0.1995284110307693,0.9056712985038756,284.9073791503906,284.95001220703125,300.1717224121094,296.8476867675781,298.4349060058594,297.1503295898437,284.90997314453125,1.0,0.5025546550750732,0.6231393218040466,0.6231393218040466,1.0,1.0,-2.7351624965667725,1.1589049100875854,1.5762574672698977,0.5417858362197876,0.8661830425262451,0.8661830425262451,0.0,101.30162048339844,125.0,66352.53125,0.0,1635.359375,1.0,278.85723876953125,283.2608947753906,299.8605041503906,304.1905822753906,293.1499938964844,293.1499938964844,279.1499938964844,38634.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360021710395813,1.0,0.0,0.0,3.599985361099243,3.6000094413757324,8.647583626952837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.1787109375,0.0,1497.6761474609375,1895.4371337890625,0.0,2804.387451171875,0.89667147397995,1.0,0.0,3.0,1.0,0.0
17755920,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8839209675788879,0.3230457901954651,0.2918684184551239,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.986886203289032,0.4437057673931122,0.4204704463481903,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.959522545337677,0.4051432609558105,0.2839824259281158,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9520803689956664,0.3963972926139831,0.3762108981609344,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7555566430091858,0.1995284110307693,0.9056712985038756,284.9073791503906,284.95001220703125,300.1717224121094,296.8476867675781,298.4349060058594,297.1503295898437,284.90997314453125,1.0,0.5025546550750732,0.6231393218040466,0.6231393218040466,1.0,1.0,-2.7351624965667725,1.1589049100875854,1.5762574672698977,0.5417858362197876,0.8661830425262451,0.8661830425262451,0.0,101.30162048339844,125.0,66352.53125,0.0,1635.359375,1.0,278.85723876953125,283.2608947753906,299.8605041503906,304.1905822753906,293.1499938964844,293.1499938964844,279.1499938964844,38634.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360021710395813,1.0,0.0,0.0,3.599985361099243,3.6000094413757324,8.647583626952837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.1787109375,0.0,1497.6761474609375,1895.4371337890625,0.0,2804.387451171875,0.89667147397995,1.0,0.0,3.0,1.0,0.0
17755980,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8607855439186096,0.3233996331691742,0.2923214435577392,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.963863730430603,0.4453470110893249,0.4221501350402832,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9318605065345764,0.4058064520359039,0.2845446467399597,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9241305589675904,0.3971544504165649,0.3770987689495086,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7367473840713501,0.1994270086288452,0.90644109249115,285.01446533203125,284.95001220703125,300.22515869140625,296.8726501464844,298.4594116210937,297.1555480957031,285.01220703125,1.0,0.5097070932388306,0.6215751767158508,0.6215751767158508,1.0,1.0,-2.740385293960572,1.160015344619751,1.58037006855011,0.5415081977844238,0.9682573080062866,0.9682573080062866,0.0,110.62177276611328,143.0,66033.984375,0.0,1686.50634765625,1.0,279.1429138183594,283.3714599609375,299.85308837890625,304.0878295898437,293.1499938964844,293.1499938964844,278.8500061035156,32964.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286371827125549,1.0,0.0,0.0,3.7347214221954346,3.734745740890503,9.307000254921148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11040.7626953125,0.0,1606.2421875,1895.4371337890625,0.0,2735.762451171875,0.9219184517860411,1.0,0.0,3.0,1.0,0.0
17756040,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8607855439186096,0.3233996331691742,0.2923214435577392,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.963863730430603,0.4453470110893249,0.4221501350402832,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9318605065345764,0.4058064520359039,0.2845446467399597,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9241305589675904,0.3971544504165649,0.3770987689495086,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7367473840713501,0.1994270086288452,0.90644109249115,285.01446533203125,284.95001220703125,300.22515869140625,296.8726501464844,298.4594116210937,297.1555480957031,285.01220703125,1.0,0.5097070932388306,0.6215751767158508,0.6215751767158508,1.0,1.0,-2.740385293960572,1.160015344619751,1.58037006855011,0.5415081977844238,0.9682573080062866,0.9682573080062866,0.0,110.62177276611328,143.0,66033.984375,0.0,1686.50634765625,1.0,279.1429138183594,283.3714599609375,299.85308837890625,304.0878295898437,293.1499938964844,293.1499938964844,278.8500061035156,32964.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286371827125549,1.0,0.0,0.0,3.7347214221954346,3.734745740890503,9.307000254921148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11040.7626953125,0.0,1606.2421875,1895.4371337890625,0.0,2735.762451171875,0.9219184517860411,1.0,0.0,3.0,1.0,0.0
17756100,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8480086326599121,0.3231402933597564,0.2925682067871094,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9486541152000428,0.4458357095718384,0.4230685234069824,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9154979586601256,0.4057420194149017,0.2848608493804931,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9082731008529664,0.3971934020519256,0.3775885701179504,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7263567447662354,0.1992174535989761,0.9071526527404784,284.8747863769531,284.95001220703125,300.2518615722656,296.88507080078125,298.46978759765625,297.1549987792969,284.8701477050781,1.0,0.5142777562141418,0.6207931637763977,0.6207931637763977,1.0,1.0,-2.743613719940185,1.1608326435089111,1.5827809572219849,0.5415859222412109,0.8747167587280273,0.8747167587280273,0.0,116.77996826171876,143.0,66963.7421875,0.0,1720.0692138671875,1.0,278.895751953125,283.2145080566406,299.9152526855469,304.3293151855469,293.1499938964844,293.1499938964844,278.8500061035156,37059.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344146013259888,1.0,0.0,0.0,3.7113287448883057,3.711353540420532,9.190775358547398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10686.24609375,0.0,1610.534423828125,1895.4371337890625,0.0,2789.578125,0.917561173439026,1.0,0.0,3.0,1.0,0.0
17756160,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8345600366592407,0.3226888179779053,0.292453408241272,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.931158483028412,0.4461663961410522,0.4236743152141571,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8991492390632629,0.4054886698722839,0.2849103212356567,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8927162885665894,0.3970515131950378,0.377767264842987,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.714942455291748,0.1988957375288009,0.9071686267852784,284.9051818847656,284.95001220703125,300.2785339355469,296.8974609375,298.4789123535156,297.15252685546875,284.9078674316406,1.0,0.5191620588302612,0.6199186444282532,0.6199186444282532,1.0,1.0,-2.7444987297058105,1.1604970693588257,1.5840017795562744,0.5409980416297913,0.8730292916297913,0.8730292916297913,0.0,123.9502944946289,161.0,66749.2734375,0.0,1754.9376220703125,1.0,278.8573303222656,283.2503356933594,299.9138488769531,304.2703552246094,293.1499938964844,293.1499938964844,279.1499938964844,38444.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356085419654846,1.0,0.0,0.0,3.6300742626190186,3.630098342895508,8.792741255092551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.87890625,0.0,1529.3057861328125,1895.4371337890625,0.0,2800.714599609375,0.9030576944351196,1.0,0.0,3.0,1.0,0.0
