time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756220,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8192881345748901,0.3227385282516479,0.2925985455513,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9108461141586304,0.4471687078475952,0.4247419238090515,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.881209671497345,0.4057763516902923,0.2851921319961548,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8750429153442383,0.3973672091960907,0.3782224357128143,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.7004584074020386,0.1987298429012298,0.9076820015907288,285.0342102050781,284.95001220703125,300.31268310546875,296.9132995605469,298.49371337890625,297.1546936035156,285.03277587890625,1.0,0.5258817076683044,0.6187992691993713,0.6187992691993713,1.0,1.0,-2.7474524974823,1.160906434059143,1.5865459442138672,0.540563702583313,0.971926748752594,0.971926748752594,0.0,133.54547119140625,161.0,66239.3359375,0.0,1804.3223876953125,1.0,279.1216125488281,283.3838806152344,299.8826904296875,304.100830078125,293.1499938964844,293.1499938964844,279.1499938964844,33023.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290933966636658,1.0,0.0,0.0,3.714989423751831,3.71501350402832,9.20891523037426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10361.4638671875,0.0,1584.016845703125,1895.4371337890625,0.0,2740.00732421875,0.9186752438545228,1.0,0.0,3.0,1.0,0.0
17756280,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.811463475227356,0.3228146731853485,0.2928918600082397,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9014201164245604,0.4477855861186981,0.4255511462688446,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.872313916683197,0.4059966504573822,0.285515159368515,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8662952184677124,0.3975959420204162,0.3786638081073761,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6929752826690674,0.1986705809831619,0.9084420800209044,285.0167541503906,284.95001220703125,300.3318786621094,296.92218017578125,298.50244140625,297.1565246582031,285.0145263671875,1.0,0.5298885107040405,0.6181696057319641,0.6181696057319641,1.0,1.0,-2.7506086826324463,1.1618144512176514,1.5887943506240845,0.540693998336792,0.9784591197967528,0.9784591197967528,0.0,139.057373046875,179.0,66425.8203125,0.0,1834.9698486328125,1.0,279.1431579589844,283.3651428222656,299.9044494628906,304.1653137207031,293.1499938964844,293.1499938964844,278.8500061035156,32950.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286054134368896,1.0,0.0,0.0,3.76275372505188,3.7627782821655273,9.44723808515846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11117.396484375,0.0,1638.746337890625,1895.4371337890625,0.0,2735.46728515625,0.9282490015029908,1.0,0.0,3.0,1.0,0.0
17756340,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7883782982826233,0.3219641149044037,0.2930195927619934,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8766483664512634,0.4485493004322052,0.4271741509437561,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8485594391822815,0.4055911004543304,0.2859165966510772,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8430801630020142,0.3973497450351715,0.3793263435363769,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.672538697719574,0.198026955127716,0.9093196988105774,284.9021301269531,284.95001220703125,300.3851928710937,296.94677734375,298.5212097167969,297.1527099609375,284.9049987792969,1.0,0.5412576794624329,0.616420567035675,0.616420567035675,1.0,1.0,-2.7550525665283203,1.1623175144195557,1.5927351713180542,0.5400979518890381,0.8793619275093079,0.8793619275093079,0.0,155.87498474121094,167.0,67171.453125,0.0,1920.7784423828125,1.0,278.8568115234375,283.2385559082031,299.9640197753906,304.3484802246094,293.1499938964844,293.1499938964844,279.1499938964844,38444.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357259035110474,1.0,0.0,0.0,3.66207766532898,3.662102222442627,8.948462095759169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9980.88671875,0.0,1565.000732421875,1895.4371337890625,0.0,2801.8095703125,0.9101668000221252,1.0,0.0,3.0,1.0,0.0
17756400,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7883782982826233,0.3219641149044037,0.2930195927619934,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8766483664512634,0.4485493004322052,0.4271741509437561,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8485594391822815,0.4055911004543304,0.2859165966510772,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8430801630020142,0.3973497450351715,0.3793263435363769,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.672538697719574,0.198026955127716,0.9093196988105774,284.9021301269531,284.95001220703125,300.3851928710937,296.94677734375,298.5212097167969,297.1527099609375,284.9049987792969,1.0,0.5412576794624329,0.616420567035675,0.616420567035675,1.0,1.0,-2.7550525665283203,1.1623175144195557,1.5927351713180542,0.5400979518890381,0.8793619275093079,0.8793619275093079,0.0,155.87498474121094,167.0,67171.453125,0.0,1920.7784423828125,1.0,278.8568115234375,283.2385559082031,299.9640197753906,304.3484802246094,293.1499938964844,293.1499938964844,279.1499938964844,38444.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357259035110474,1.0,0.0,0.0,3.66207766532898,3.662102222442627,8.948462095759169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9980.88671875,0.0,1565.000732421875,1895.4371337890625,0.0,2801.8095703125,0.9101668000221252,1.0,0.0,3.0,1.0,0.0
17756460,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7823953032493591,0.3220572471618652,0.2930149435997009,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.87108314037323,0.450156033039093,0.4286193549633026,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8428334593772888,0.4061006605625152,0.2862050235271454,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8374783992767334,0.3978340923786163,0.3797399401664734,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.6670641303062439,0.1977425962686538,0.9083343744277954,285.0146179199219,284.95001220703125,300.4384765625,296.97125244140625,298.5442199707031,297.1565246582031,285.0122375488281,1.0,0.5438162684440613,0.6146543025970459,0.6146543025970459,1.0,1.0,-2.756442308425904,1.1613962650299072,1.5950461626052856,0.5386416912078857,0.984102725982666,0.984102725982666,0.0,160.7499542236328,155.0,66724.84375,0.0,1945.8701171875,1.0,279.14337158203125,283.355712890625,299.9530334472656,304.23638916015625,293.1499938964844,293.1499938964844,278.8500061035156,33107.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286368250846863,1.0,0.0,0.0,3.788438558578491,3.788463592529297,9.57665406531305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11179.8740234375,0.0,1670.2459716796875,1895.4371337890625,0.0,2735.75927734375,0.9341483116149902,1.0,0.0,3.0,1.0,0.0
17756520,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7823953032493591,0.3220572471618652,0.2930149435997009,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.87108314037323,0.450156033039093,0.4286193549633026,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8428334593772888,0.4061006605625152,0.2862050235271454,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8374783992767334,0.3978340923786163,0.3797399401664734,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.6670641303062439,0.1977425962686538,0.9083343744277954,285.0146179199219,284.95001220703125,300.4384765625,296.97125244140625,298.5442199707031,297.1565246582031,285.0122375488281,1.0,0.5438162684440613,0.6146543025970459,0.6146543025970459,1.0,1.0,-2.756442308425904,1.1613962650299072,1.5950461626052856,0.5386416912078857,0.984102725982666,0.984102725982666,0.0,160.7499542236328,155.0,66724.84375,0.0,1945.8701171875,1.0,279.14337158203125,283.355712890625,299.9530334472656,304.23638916015625,293.1499938964844,293.1499938964844,278.8500061035156,33107.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286368250846863,1.0,0.0,0.0,3.788438558578491,3.788463592529297,9.57665406531305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11179.8740234375,0.0,1670.2459716796875,1895.4371337890625,0.0,2735.75927734375,0.9341483116149902,1.0,0.0,3.0,1.0,0.0
17756580,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7844247221946716,0.3213237524032593,0.292515367269516,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8744581937789917,0.4509984850883484,0.4295575022697449,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8452510833740234,0.4058195352554321,0.2861281037330627,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8398900628089905,0.3976409435272217,0.3796895146369934,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.668595016002655,0.1971672177314758,0.9058682322502136,284.8957824707031,284.95001220703125,300.4917297363281,296.9956359863281,298.56304931640625,297.1536560058594,284.898681640625,1.0,0.5418922305107117,0.6128880381584167,0.6128880381584167,1.0,1.0,-2.7538604736328125,1.1586169004440308,1.5952436923980713,0.5363097190856934,0.8789811134338379,0.8789811134338379,0.0,158.60533142089844,143.0,67307.1328125,0.0,1931.7442626953125,1.0,278.856689453125,283.2279663085937,300.01055908203125,304.4078674316406,293.1499938964844,293.1499938964844,279.1499938964844,38762.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352904915809631,1.0,0.0,0.0,3.677968978881836,3.677993774414064,9.026293241731764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.802734375,0.0,1585.3349609375,1895.4371337890625,0.0,2797.747802734375,0.9138998985290528,1.0,0.0,3.0,1.0,0.0
17756640,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7844247221946716,0.3213237524032593,0.292515367269516,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8744581937789917,0.4509984850883484,0.4295575022697449,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8452510833740234,0.4058195352554321,0.2861281037330627,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8398900628089905,0.3976409435272217,0.3796895146369934,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.668595016002655,0.1971672177314758,0.9058682322502136,284.8957824707031,284.95001220703125,300.4917297363281,296.9956359863281,298.56304931640625,297.1536560058594,284.898681640625,1.0,0.5418922305107117,0.6128880381584167,0.6128880381584167,1.0,1.0,-2.7538604736328125,1.1586169004440308,1.5952436923980713,0.5363097190856934,0.8789811134338379,0.8789811134338379,0.0,158.60533142089844,143.0,67307.1328125,0.0,1931.7442626953125,1.0,278.856689453125,283.2279663085937,300.01055908203125,304.4078674316406,293.1499938964844,293.1499938964844,279.1499938964844,38762.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352904915809631,1.0,0.0,0.0,3.677968978881836,3.677993774414064,9.026293241731764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.802734375,0.0,1585.3349609375,1895.4371337890625,0.0,2797.747802734375,0.9138998985290528,1.0,0.0,3.0,1.0,0.0
17756700,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7875363826751709,0.3213825821876526,0.2922203838825226,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8784745931625366,0.4517984986305237,0.4299677610397339,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8485794067382812,0.4060851037502289,0.2860478460788727,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8431617617607117,0.3978685438632965,0.3795884549617767,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.6711421012878418,0.1970519721508026,0.9043099880218506,285.0239562988281,284.95001220703125,300.5183410644531,297.0077819824219,298.5743103027344,297.1554870605469,285.02752685546875,1.0,0.5398117303848267,0.6120049357414246,0.6120049357414246,1.0,1.0,-2.751903772354126,1.1569311618804932,1.5949724912643433,0.5348824262619019,0.9671130180358888,0.9671130180358888,0.0,155.8174591064453,143.0,66577.828125,0.0,1915.6064453125,1.0,279.10284423828125,283.3677978515625,299.974853515625,304.2063903808594,293.1499938964844,293.1499938964844,279.1499938964844,34188.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829334020614624,1.0,0.0,0.0,3.7255663871765137,3.725590705871582,9.261426612283684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10376.546875,0.0,1605.0452880859375,1895.4371337890625,0.0,2742.246826171875,0.922748327255249,1.0,0.0,3.0,1.0,0.0
17756760,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7925853133201599,0.3216357827186584,0.2922656238079071,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8845347166061401,0.4527800679206848,0.4306999444961548,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8538318276405334,0.406554251909256,0.2862280607223511,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8482781648635864,0.3982738256454468,0.3797763586044311,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.6752989292144775,0.1970586627721786,0.903446614742279,285.01141357421875,284.95001220703125,300.5449523925781,297.0199279785156,298.5868530273437,297.1592712402344,285.0093078613281,1.0,0.5373482704162598,0.611204206943512,0.611204206943512,1.0,1.0,-2.7522406578063965,1.156359314918518,1.5958812236785889,0.5340774059295654,0.9825994968414308,0.9825994968414308,0.0,151.96249389648438,131.0,66764.890625,0.0,1898.0479736328125,1.0,279.1431884765625,283.3499450683594,299.9990234375,304.2862854003906,293.1499938964844,293.1499938964844,278.8500061035156,33313.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276339173316956,1.0,0.0,0.0,3.795403003692627,3.7954280376434326,9.611895848138374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.1572265625,0.0,1680.1348876953125,1895.4371337890625,0.0,2726.43115234375,0.9359754323959352,1.0,0.0,3.0,1.0,0.0
17756820,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.803890585899353,0.3211117684841156,0.2917160093784332,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8983429670333862,0.4538038074970245,0.4315544962882995,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8659554123878479,0.4065049290657043,0.2861247360706329,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8601592779159546,0.3982385993003845,0.379620224237442,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6849735975265503,0.1966752260923385,0.9006303548812866,284.8959350585937,284.95001220703125,300.5981750488281,297.0440673828125,298.6065673828125,297.1579895019531,284.8988647460937,1.0,0.531302809715271,0.6096027493476868,0.6096027493476868,1.0,1.0,-2.7489173412323,1.1533676385879517,1.595549702644348,0.5316219329833984,0.8786624073982239,0.8786624073982239,0.0,143.34866333007812,119.0,67314.65625,0.0,1852.5206298828125,1.0,278.8566589355469,283.22564697265625,300.0570983886719,304.45526123046875,293.1499938964844,293.1499938964844,279.1499938964844,38865.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338927626609802,1.0,0.0,0.0,3.6802942752838135,3.68031907081604,9.037709673975768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10016.25,0.0,1588.7501220703125,1895.4371337890625,0.0,2784.71240234375,0.9145262837409972,1.0,0.0,3.0,1.0,0.0
17756880,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.803890585899353,0.3211117684841156,0.2917160093784332,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8983429670333862,0.4538038074970245,0.4315544962882995,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8659554123878479,0.4065049290657043,0.2861247360706329,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8601592779159546,0.3982385993003845,0.379620224237442,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6849735975265503,0.1966752260923385,0.9006303548812866,284.8959350585937,284.95001220703125,300.5981750488281,297.0440673828125,298.6065673828125,297.1579895019531,284.8988647460937,1.0,0.531302809715271,0.6096027493476868,0.6096027493476868,1.0,1.0,-2.7489173412323,1.1533676385879517,1.595549702644348,0.5316219329833984,0.8786624073982239,0.8786624073982239,0.0,143.34866333007812,119.0,67314.65625,0.0,1852.5206298828125,1.0,278.8566589355469,283.22564697265625,300.0570983886719,304.45526123046875,293.1499938964844,293.1499938964844,279.1499938964844,38865.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338927626609802,1.0,0.0,0.0,3.6802942752838135,3.68031907081604,9.037709673975768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10016.25,0.0,1588.7501220703125,1895.4371337890625,0.0,2784.71240234375,0.9145262837409972,1.0,0.0,3.0,1.0,0.0
17756940,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.81903475522995,0.3215901851654053,0.2914866507053375,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9182685613632202,0.4557481110095978,0.4327092468738556,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.883188784122467,0.4074462056159973,0.2862651944160461,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.877032995223999,0.3990067541599273,0.3796945214271545,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.6985827088356018,0.1967353671789169,0.8983029723167419,285.0123596191406,284.95001220703125,300.6513671875,297.0681457519531,298.6310119628906,297.1648254394531,285.0101318359375,1.0,0.5243867039680481,0.6080013513565063,0.6080013513565063,1.0,1.0,-2.7474827766418457,1.151248812675476,1.5962340831756592,0.5294525027275085,0.9833295941352844,0.9833295941352844,0.0,133.0024871826172,107.0,66778.234375,0.0,1801.8658447265625,1.0,279.1434631347656,283.34796142578125,300.0466003417969,304.335205078125,293.1499938964844,293.1499938964844,278.8500061035156,33319.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261023759841919,1.0,0.0,0.0,3.798292636871338,3.798317432403565,9.62653757596854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11214.3671875,0.0,1683.6204833984375,1895.4371337890625,0.0,2712.193115234375,0.936520516872406,1.0,0.0,3.0,1.0,0.0
17757000,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.81903475522995,0.3215901851654053,0.2914866507053375,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9182685613632202,0.4557481110095978,0.4327092468738556,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.883188784122467,0.4074462056159973,0.2862651944160461,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.877032995223999,0.3990067541599273,0.3796945214271545,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.6985827088356018,0.1967353671789169,0.8983029723167419,285.0123596191406,284.95001220703125,300.6513671875,297.0681457519531,298.6310119628906,297.1648254394531,285.0101318359375,1.0,0.5243867039680481,0.6080013513565063,0.6080013513565063,1.0,1.0,-2.7474827766418457,1.151248812675476,1.5962340831756592,0.5294525027275085,0.9833295941352844,0.9833295941352844,0.0,133.0024871826172,107.0,66778.234375,0.0,1801.8658447265625,1.0,279.1434631347656,283.34796142578125,300.0466003417969,304.335205078125,293.1499938964844,293.1499938964844,278.8500061035156,33319.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261023759841919,1.0,0.0,0.0,3.798292636871338,3.798317432403565,9.62653757596854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11214.3671875,0.0,1683.6204833984375,1895.4371337890625,0.0,2712.193115234375,0.936520516872406,1.0,0.0,3.0,1.0,0.0
17757060,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8360291123390198,0.3211877048015594,0.290976345539093,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9433683753013612,0.456894040107727,0.433604747056961,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.903895378112793,0.4075665771961212,0.2862246930599212,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8974577784538269,0.3990717828273773,0.3795576691627502,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.714478611946106,0.1964893788099289,0.8957424759864807,284.8964233398437,284.95001220703125,300.7045288085937,297.0921325683594,298.6509704589844,297.1641845703125,284.8993835449219,1.0,0.5169561505317688,0.6064448356628418,0.6064448356628418,1.0,1.0,-2.744662046432495,1.1484917402267456,1.59617018699646,0.5271705389022827,0.8796220421791077,0.8796220421791077,0.0,122.28848266601562,95.0,67343.78125,0.0,1747.45751953125,1.0,278.85662841796875,283.2232666015625,300.10516357421875,304.505615234375,293.1499938964844,293.1499938964844,279.1499938964844,38841.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323834538459778,1.0,0.0,0.0,3.683861255645752,3.6838860511779785,9.05523677374731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10029.84375,0.0,1592.627685546875,1895.4371337890625,0.0,2770.64404296875,0.9152990579605104,1.0,0.0,3.0,1.0,0.0
17757120,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8360291123390198,0.3211877048015594,0.290976345539093,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9433683753013612,0.456894040107727,0.433604747056961,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.903895378112793,0.4075665771961212,0.2862246930599212,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8974577784538269,0.3990717828273773,0.3795576691627502,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.714478611946106,0.1964893788099289,0.8957424759864807,284.8964233398437,284.95001220703125,300.7045288085937,297.0921325683594,298.6509704589844,297.1641845703125,284.8993835449219,1.0,0.5169561505317688,0.6064448356628418,0.6064448356628418,1.0,1.0,-2.744662046432495,1.1484917402267456,1.59617018699646,0.5271705389022827,0.8796220421791077,0.8796220421791077,0.0,122.28848266601562,95.0,67343.78125,0.0,1747.45751953125,1.0,278.85662841796875,283.2232666015625,300.10516357421875,304.505615234375,293.1499938964844,293.1499938964844,279.1499938964844,38841.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323834538459778,1.0,0.0,0.0,3.683861255645752,3.6838860511779785,9.05523677374731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10029.84375,0.0,1592.627685546875,1895.4371337890625,0.0,2770.64404296875,0.9152990579605104,1.0,0.0,3.0,1.0,0.0
17757180,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8590442538261414,0.3217602968215942,0.2907900214195251,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.972994327545166,0.4589438438415527,0.4348129034042358,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9339366555213928,0.4086592495441437,0.2864365875720978,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9262490272521972,0.3999192416667938,0.3796619772911072,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7333280444145203,0.1966585516929626,0.8937039375305176,285.0136413574219,284.95001220703125,300.7577209472656,297.1159973144531,298.6755676269531,297.17138671875,285.01141357421875,1.0,0.5092124342918396,0.604888379573822,0.604888379573822,1.0,1.0,-2.743812561035156,1.146639108657837,1.5971733331680298,0.5252304673194885,0.9854347109794616,0.9854347109794616,0.0,110.75242614746094,83.0,66820.0859375,0.0,1692.2333984375,1.0,279.1434936523437,283.3460693359375,300.0947265625,304.38641357421875,293.1499938964844,293.1499938964844,278.8500061035156,33296.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246520161628723,1.0,0.0,0.0,3.802426815032959,3.8024518489837646,9.64750483944954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11234.4658203125,0.0,1688.3824462890625,1895.4371337890625,0.0,2698.719970703125,0.9374437928199768,1.0,0.0,3.0,1.0,0.0
17757240,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8590442538261414,0.3217602968215942,0.2907900214195251,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.972994327545166,0.4589438438415527,0.4348129034042358,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9339366555213928,0.4086592495441437,0.2864365875720978,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9262490272521972,0.3999192416667938,0.3796619772911072,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7333280444145203,0.1966585516929626,0.8937039375305176,285.0136413574219,284.95001220703125,300.7577209472656,297.1159973144531,298.6755676269531,297.17138671875,285.01141357421875,1.0,0.5092124342918396,0.604888379573822,0.604888379573822,1.0,1.0,-2.743812561035156,1.146639108657837,1.5971733331680298,0.5252304673194885,0.9854347109794616,0.9854347109794616,0.0,110.75242614746094,83.0,66820.0859375,0.0,1692.2333984375,1.0,279.1434936523437,283.3460693359375,300.0947265625,304.38641357421875,293.1499938964844,293.1499938964844,278.8500061035156,33296.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246520161628723,1.0,0.0,0.0,3.802426815032959,3.8024518489837646,9.64750483944954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11234.4658203125,0.0,1688.3824462890625,1895.4371337890625,0.0,2698.719970703125,0.9374437928199768,1.0,0.0,3.0,1.0,0.0
17757300,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8733704686164856,0.321687251329422,0.2907418310642242,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.9878526329994202,0.4596424996852875,0.4354665577411651,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9518823623657228,0.408876895904541,0.2865927219390869,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9443105459213256,0.4000670909881592,0.379771739244461,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7445903420448303,0.1966290473937988,0.8929396271705627,284.8695373535156,284.95001220703125,300.7843017578125,297.1278991699219,298.6861267089844,297.1720886230469,284.8642578125,1.0,0.5053198337554932,0.6041101217269897,0.6041101217269897,1.0,1.0,-2.743945837020874,1.1459436416625977,1.598002314567566,0.5244902968406677,0.8880981206893921,0.8880981206893921,0.0,104.9105224609375,83.0,67716.0625,0.0,1665.101318359375,1.0,278.894287109375,283.18463134765625,300.15545654296875,304.6242980957031,293.1499938964844,293.1499938964844,278.8500061035156,37151.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301206827163696,1.0,0.0,0.0,3.778528213500977,3.778553724288941,9.52661480368988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10856.6708984375,0.0,1689.83740234375,1895.4371337890625,0.0,2749.56884765625,0.9327658414840698,1.0,0.0,3.0,1.0,0.0
17757360,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.887506365776062,0.3214311599731445,0.290337324142456,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9990000128746032,0.4601878821849823,0.4347397089004516,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9680052399635316,0.408912181854248,0.2864816784858703,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9609365463256836,0.4000433683395386,0.3795720040798187,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7558794021606445,0.1964990496635437,0.8914893865585327,284.8957214355469,284.95001220703125,300.8108825683594,297.1398010253906,298.6953430175781,297.1708374023437,284.8983764648437,1.0,0.5012052059173584,0.6033435463905334,0.6033435463905334,1.0,1.0,-2.7401282787323,1.143423318862915,1.5967049598693848,0.5230231285095215,0.8808422088623047,0.8808422088623047,0.0,99.61238098144533,101.0,67389.7265625,0.0,1634.96923828125,1.0,278.8568420410156,283.2189636230469,300.1531982421875,304.5585021972656,293.1499938964844,293.1499938964844,279.1499938964844,38808.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309928178787231,1.0,0.0,0.0,3.6907358169555664,3.690760612487793,9.089064860745566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10047.126953125,0.0,1600.2130126953125,1895.4371337890625,0.0,2757.689697265625,0.9167240262031556,1.0,0.0,3.0,1.0,0.0
17757420,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8894364237785339,0.3218179047107696,0.2903841435909271,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9990000128746032,0.4621661901473999,0.4326711595058441,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.9703257083892822,0.4097197353839874,0.2868071794509887,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9632306694984436,0.4006282687187195,0.3798543512821197,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.7573573589324951,0.196621298789978,0.8913207650184631,285.0271911621094,284.95001220703125,300.8491516113281,297.1568908691406,298.7138671875,297.17755126953125,285.0252685546875,1.0,0.5012308955192566,0.6022396683692932,0.6022396683692932,1.0,1.0,-2.738555669784546,1.1416904926300049,1.5968652963638306,0.5211503505706787,0.9819269180297852,0.9819269180297852,0.0,98.91063690185548,101.0,66736.3203125,0.0,1629.2171630859375,1.0,279.12994384765625,283.3571472167969,300.1242370605469,304.3881530761719,293.1499938964844,293.1499938964844,279.1499938964844,33302.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823606014251709,1.0,0.0,0.0,3.774351835250856,3.774376630783081,9.50556739098829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.0341796875,0.0,1655.0986328125,1895.4371337890625,0.0,2689.008544921875,0.9318287372589112,1.0,0.0,3.0,1.0,0.0
17757480,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8883230090141296,0.3220017552375793,0.2905875444412231,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9990000128746032,0.4629157185554504,0.4345487654209137,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9692531228065492,0.4100811183452606,0.2870825827121734,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9620377421379088,0.4008980393409729,0.3801372647285461,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7564042210578918,0.1967003941535949,0.8917633891105652,285.01593017578125,284.95001220703125,300.8640441894531,297.1635131835937,298.7214050292969,297.1804504394531,285.0143737792969,1.0,0.5022274851799011,0.6018103957176208,0.6018103957176208,1.0,1.0,-2.742251396179199,1.1429638862609863,1.599287509918213,0.5214882493019104,0.9877402782440186,0.9877402782440186,0.0,99.47584533691406,119.0,66881.8671875,0.0,1637.2325439453125,1.0,279.1435241699219,283.345458984375,300.14190673828125,304.4355773925781,293.1499938964844,293.1499938964844,278.8500061035156,33298.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823187530040741,1.0,0.0,0.0,3.805920600891113,3.805945634841919,9.665242259870863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11255.5537109375,0.0,1692.57861328125,1895.4371337890625,0.0,2685.124755859375,0.938271701335907,1.0,0.0,3.0,1.0,0.0
17757540,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8691331744194031,0.3216088712215423,0.2907827496528625,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9864521622657776,0.4638566970825195,0.4396032691001892,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9481182098388672,0.4103723764419555,0.2876979112625122,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.940008580684662,0.4009943008422851,0.3807545602321625,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7411708235740662,0.1965041905641555,0.8928933143615723,284.9008178710937,284.95001220703125,300.9172058105469,297.1871337890625,298.7403259277344,297.1775817871094,284.9038391113281,1.0,0.5085488557815552,0.6002772450447083,0.6002772450447083,1.0,1.0,-2.751209020614624,1.1454999446868896,1.605709195137024,0.522085428237915,0.8895264267921448,0.8895264267921448,0.0,106.80972290039062,137.0,67756.0390625,0.0,1684.8260498046875,1.0,278.8563232421875,283.2157287597656,300.2037048339844,304.6282653808594,293.1499938964844,293.1499938964844,279.1499938964844,38439.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301010131835938,1.0,0.0,0.0,3.71260929107666,3.712634325027466,9.197118515658076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10102.8466796875,0.0,1622.51123046875,1895.4371337890625,0.0,2749.385986328125,0.921231210231781,1.0,0.0,3.0,1.0,0.0
17757600,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8691331744194031,0.3216088712215423,0.2907827496528625,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9864521622657776,0.4638566970825195,0.4396032691001892,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9481182098388672,0.4103723764419555,0.2876979112625122,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.940008580684662,0.4009943008422851,0.3807545602321625,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7411708235740662,0.1965041905641555,0.8928933143615723,284.9008178710937,284.95001220703125,300.9172058105469,297.1871337890625,298.7403259277344,297.1775817871094,284.9038391113281,1.0,0.5085488557815552,0.6002772450447083,0.6002772450447083,1.0,1.0,-2.751209020614624,1.1454999446868896,1.605709195137024,0.522085428237915,0.8895264267921448,0.8895264267921448,0.0,106.80972290039062,137.0,67756.0390625,0.0,1684.8260498046875,1.0,278.8563232421875,283.2157287597656,300.2037048339844,304.6282653808594,293.1499938964844,293.1499938964844,279.1499938964844,38439.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301010131835938,1.0,0.0,0.0,3.71260929107666,3.712634325027466,9.197118515658076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10102.8466796875,0.0,1622.51123046875,1895.4371337890625,0.0,2749.385986328125,0.921231210231781,1.0,0.0,3.0,1.0,0.0
17757660,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8439480662345886,0.3220016062259674,0.2913310527801513,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9596080780029296,0.4657162725925445,0.44149050116539,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9163063168525696,0.4115070402622223,0.2886214554309845,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.908266007900238,0.4017204046249389,0.381681740283966,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.7208402752876282,0.196561574935913,0.8948185443878174,285.0264587402344,284.95001220703125,300.97039794921875,297.210693359375,298.7633361816406,297.1819152832031,285.0246276855469,1.0,0.5175777077674866,0.5986593961715698,0.5986593961715698,1.0,1.0,-2.758870840072632,1.1473838090896606,1.6114871501922607,0.522011399269104,1.0,1.0,0.0,118.67530059814452,155.0,67384.5859375,0.0,1751.8603515625,1.0,279.1437072753906,283.3443603515625,300.19354248046875,304.51983642578125,293.1499938964844,293.1499938964844,278.8500061035156,33132.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232282400131226,1.0,0.0,0.0,3.835975646972656,3.83600115776062,9.818496664593113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11351.806640625,0.0,1727.5338134765625,1895.4371337890625,0.0,2685.50244140625,0.9449057579040528,1.0,0.0,3.0,1.0,0.0
17757720,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8439480662345886,0.3220016062259674,0.2913310527801513,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9596080780029296,0.4657162725925445,0.44149050116539,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9163063168525696,0.4115070402622223,0.2886214554309845,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.908266007900238,0.4017204046249389,0.381681740283966,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.7208402752876282,0.196561574935913,0.8948185443878174,285.0264587402344,284.95001220703125,300.97039794921875,297.210693359375,298.7633361816406,297.1819152832031,285.0246276855469,1.0,0.5175777077674866,0.5986593961715698,0.5986593961715698,1.0,1.0,-2.758870840072632,1.1473838090896606,1.6114871501922607,0.522011399269104,1.0,1.0,0.0,118.67530059814452,155.0,67384.5859375,0.0,1751.8603515625,1.0,279.1437072753906,283.3443603515625,300.19354248046875,304.51983642578125,293.1499938964844,293.1499938964844,278.8500061035156,33132.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232282400131226,1.0,0.0,0.0,3.835975646972656,3.83600115776062,9.818496664593113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11351.806640625,0.0,1727.5338134765625,1895.4371337890625,0.0,2685.50244140625,0.9449057579040528,1.0,0.0,3.0,1.0,0.0
17757780,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8191654682159424,0.3213290572166443,0.2915769517421722,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9270292520523072,0.4667940735816955,0.4433383643627167,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8865376114845276,0.4116933047771454,0.289395272731781,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8792051076889038,0.4015785157680511,0.3823949694633484,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6981333494186401,0.196163535118103,0.8964983224868774,284.8977966308594,284.95001220703125,301.0235900878906,297.2341613769531,298.7814636230469,297.17828369140625,284.9003601074219,1.0,0.5281732678413391,0.5970415472984314,0.5970415472984314,1.0,1.0,-2.765200138092041,1.1486033201217651,1.6165966987609863,0.5217925310134888,0.8991989493370056,0.8991989493370056,0.0,133.5572052001953,173.0,68267.828125,0.0,1831.5596923828125,1.0,278.8568725585937,283.2017822265625,300.25201416015625,304.7108764648437,293.1499938964844,293.1499938964844,279.1499938964844,38228.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304668664932251,1.0,0.0,0.0,3.753230094909668,3.7532553672790527,9.399475970894856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10179.4404296875,0.0,1668.2244873046875,1895.4371337890625,0.0,2752.792236328125,0.9300814270973206,1.0,0.0,3.0,1.0,0.0
17757840,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8191654682159424,0.3213290572166443,0.2915769517421722,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9270292520523072,0.4667940735816955,0.4433383643627167,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8865376114845276,0.4116933047771454,0.289395272731781,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8792051076889038,0.4015785157680511,0.3823949694633484,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6981333494186401,0.196163535118103,0.8964983224868774,284.8977966308594,284.95001220703125,301.0235900878906,297.2341613769531,298.7814636230469,297.17828369140625,284.9003601074219,1.0,0.5281732678413391,0.5970415472984314,0.5970415472984314,1.0,1.0,-2.765200138092041,1.1486033201217651,1.6165966987609863,0.5217925310134888,0.8991989493370056,0.8991989493370056,0.0,133.5572052001953,173.0,68267.828125,0.0,1831.5596923828125,1.0,278.8568725585937,283.2017822265625,300.25201416015625,304.7108764648437,293.1499938964844,293.1499938964844,279.1499938964844,38228.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304668664932251,1.0,0.0,0.0,3.753230094909668,3.7532553672790527,9.399475970894856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10179.4404296875,0.0,1668.2244873046875,1895.4371337890625,0.0,2752.792236328125,0.9300814270973206,1.0,0.0,3.0,1.0,0.0
17757900,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8072940111160278,0.3213348388671875,0.2916491329669952,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9117015600204468,0.4676821827888489,0.4442504942417145,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8733175992965698,0.4121337532997131,0.2897521257400512,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8660784363746643,0.4017646312713623,0.3826873898506164,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.6871029138565063,0.1960639953613281,0.897100031375885,285.0331726074219,284.95001220703125,301.0501708984375,297.2458801269531,298.79217529296875,297.1793212890625,285.03759765625,1.0,0.5337477922439575,0.5962326526641846,0.5962326526641846,1.0,1.0,-2.767881155014038,1.1489992141723633,1.6188819408416748,0.5214754939079285,0.9937787652015686,0.9937787652015686,0.0,141.6111602783203,173.0,67576.796875,0.0,1873.693603515625,1.0,279.10467529296875,283.3489990234375,300.2169494628906,304.5124816894531,293.1499938964844,293.1499938964844,279.1499938964844,34078.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249722719192505,1.0,0.0,0.0,3.7989888191223145,3.79901385307312,9.63006641541142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10573.916015625,0.0,1690.3642578125,1895.4371337890625,0.0,2701.6943359375,0.9390810132026672,1.0,0.0,3.0,1.0,0.0
17757960,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.7964622974395752,0.3215393126010895,0.2920888066291809,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8994331955909729,0.4687687158584595,0.445537656545639,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.862075686454773,0.4127948582172394,0.2904021441936493,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8549019694328308,0.4021323919296264,0.3833011984825134,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.6775200963020325,0.1960655152797699,0.8984523415565491,285.0317687988281,284.95001220703125,301.0767822265625,297.257568359375,298.8041687011719,297.1824645996094,285.0310363769531,1.0,0.5395712852478027,0.5953681468963623,0.5953681468963623,1.0,1.0,-2.77309799194336,1.150479793548584,1.6226180791854858,0.5217086672782898,1.0,1.0,0.0,149.63340759277344,191.0,67800.9140625,0.0,1919.7349853515625,1.0,279.1434326171875,283.3411560058594,300.2407531738281,304.5956420898437,293.1499938964844,293.1499938964844,278.8500061035156,33585.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236846923828125,1.0,0.0,0.0,3.8610429763793945,3.8610687255859375,9.947239050234202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11428.2529296875,0.0,1761.77294921875,1895.4371337890625,0.0,2689.739013671875,0.9509381651878356,1.0,0.0,3.0,1.0,0.0
17758020,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7753633260726929,0.3207848966121673,0.2923485040664673,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8766632080078125,0.4698599576950073,0.447523295879364,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8410441279411316,0.4130056798458099,0.2912662029266357,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8340740203857422,0.401904821395874,0.3840253055095672,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6594201922416687,0.1955609023571014,0.9000934362411499,284.89794921875,284.95001220703125,301.1300048828125,297.2808837890625,298.8218078613281,297.1785888671875,284.9005126953125,1.0,0.5513606071472168,0.5936391353607178,0.5936391353607178,1.0,1.0,-2.7796847820281982,1.1516456604003906,1.6280391216278076,0.5213992595672607,0.9080564975738524,0.9080564975738524,0.0,167.0044403076172,179.0,68747.7109375,0.0,2012.428466796875,1.0,278.85662841796875,283.1914367675781,300.2987060546875,304.7890930175781,293.1499938964844,293.1499938964844,278.54998779296875,38117.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308159708976746,1.0,0.0,0.0,3.788400173187256,3.788425922393799,9.576459660820549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11669.9794921875,0.0,1709.1109619140625,1895.4371337890625,0.0,2756.04296875,0.9378451704978944,1.0,0.0,3.0,1.0,0.0
