time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758080,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7753633260726929,0.3207848966121673,0.2923485040664673,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8766632080078125,0.4698599576950073,0.447523295879364,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8410441279411316,0.4130056798458099,0.2912662029266357,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8340740203857422,0.401904821395874,0.3840253055095672,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6594201922416687,0.1955609023571014,0.9000934362411499,284.89794921875,284.95001220703125,301.1300048828125,297.2808837890625,298.8218078613281,297.1785888671875,284.9005126953125,1.0,0.5513606071472168,0.5936391353607178,0.5936391353607178,1.0,1.0,-2.7796847820281982,1.1516456604003906,1.6280391216278076,0.5213992595672607,0.9080564975738524,0.9080564975738524,0.0,167.0044403076172,179.0,68747.7109375,0.0,2012.428466796875,1.0,278.85662841796875,283.1914367675781,300.2987060546875,304.7890930175781,293.1499938964844,293.1499938964844,278.54998779296875,38117.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308159708976746,1.0,0.0,0.0,3.788400173187256,3.788425922393799,9.576459660820549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11669.9794921875,0.0,1709.1109619140625,1895.4371337890625,0.0,2756.04296875,0.9378451704978944,1.0,0.0,3.0,1.0,0.0
17758140,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7685219049453735,0.3199585974216461,0.2917238473892212,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8702453970909119,0.4708460569381714,0.4485880732536316,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8348531723022461,0.4131267666816711,0.2914438545703888,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8276992440223694,0.4015216827392578,0.383826345205307,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6535680294036865,0.1949152499437332,0.8981617093086243,284.8949890136719,284.95001220703125,301.1832580566406,297.3041687011719,298.83843994140625,297.1737976074219,284.8965148925781,1.0,0.5539628267288208,0.591910183429718,0.591910183429718,1.0,1.0,-2.777871608734131,1.1489903926849363,1.6288810968399048,0.5191078186035156,0.8444368839263916,0.8444368839263916,0.0,172.71023559570312,167.0,68787.4921875,0.0,2036.5472412109373,1.0,278.55767822265625,283.171142578125,300.30621337890625,304.8123779296875,293.1499938964844,293.1499938964844,278.8500061035156,40436.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335399031639099,1.0,0.0,0.0,3.563395977020264,3.563420057296753,8.472693480143789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10352.654296875,0.0,1471.3446044921875,1895.4371337890625,0.0,2781.422607421875,0.890426516532898,1.0,0.0,3.0,1.0,0.0
17758200,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7685219049453735,0.3199585974216461,0.2917238473892212,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8702453970909119,0.4708460569381714,0.4485880732536316,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8348531723022461,0.4131267666816711,0.2914438545703888,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8276992440223694,0.4015216827392578,0.383826345205307,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6535680294036865,0.1949152499437332,0.8981617093086243,284.8949890136719,284.95001220703125,301.1832580566406,297.3041687011719,298.83843994140625,297.1737976074219,284.8965148925781,1.0,0.5539628267288208,0.591910183429718,0.591910183429718,1.0,1.0,-2.777871608734131,1.1489903926849363,1.6288810968399048,0.5191078186035156,0.8444368839263916,0.8444368839263916,0.0,172.71023559570312,167.0,68787.4921875,0.0,2036.5472412109373,1.0,278.55767822265625,283.171142578125,300.30621337890625,304.8123779296875,293.1499938964844,293.1499938964844,278.8500061035156,40436.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335399031639099,1.0,0.0,0.0,3.563395977020264,3.563420057296753,8.472693480143789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10352.654296875,0.0,1471.3446044921875,1895.4371337890625,0.0,2781.422607421875,0.890426516532898,1.0,0.0,3.0,1.0,0.0
17758260,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7716227769851685,0.3204209208488464,0.2918095886707306,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8748103976249695,0.4730385541915893,0.4503125846385956,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8385772705078125,0.4145761430263519,0.2921807467937469,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8309376239776611,0.4022263586521148,0.384164810180664,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.6558305621147156,0.1948907077312469,0.8968741297721863,284.9978332519531,284.95001220703125,301.2365417480469,297.327392578125,298.8622741699219,297.180908203125,284.997314453125,1.0,0.552272379398346,0.5902379751205444,0.5902379751205444,1.0,1.0,-2.7797865867614746,1.1480762958526611,1.631710171699524,0.5176042318344116,0.9347224831581116,0.9347224831581116,0.0,169.9426727294922,155.0,68298.796875,0.0,2026.534912109375,1.0,278.8417663574219,283.2831420898437,300.30126953125,304.6928405761719,293.1499938964844,293.1499938964844,278.54998779296875,33909.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246935606002808,1.0,0.0,0.0,3.675189018249512,3.675212860107422,9.012652526507736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11551.2880859375,0.0,1545.622802734375,1895.4371337890625,0.0,2699.105712890625,0.9091814160346984,1.0,0.0,3.0,1.0,0.0
17758320,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7716227769851685,0.3204209208488464,0.2918095886707306,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8748103976249695,0.4730385541915893,0.4503125846385956,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8385772705078125,0.4145761430263519,0.2921807467937469,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8309376239776611,0.4022263586521148,0.384164810180664,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.6558305621147156,0.1948907077312469,0.8968741297721863,284.9978332519531,284.95001220703125,301.2365417480469,297.327392578125,298.8622741699219,297.180908203125,284.997314453125,1.0,0.552272379398346,0.5902379751205444,0.5902379751205444,1.0,1.0,-2.7797865867614746,1.1480762958526611,1.631710171699524,0.5176042318344116,0.9347224831581116,0.9347224831581116,0.0,169.9426727294922,155.0,68298.796875,0.0,2026.534912109375,1.0,278.8417663574219,283.2831420898437,300.30126953125,304.6928405761719,293.1499938964844,293.1499938964844,278.54998779296875,33909.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246935606002808,1.0,0.0,0.0,3.675189018249512,3.675212860107422,9.012652526507736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11551.2880859375,0.0,1545.622802734375,1895.4371337890625,0.0,2699.105712890625,0.9091814160346984,1.0,0.0,3.0,1.0,0.0
17758380,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7784552574157715,0.3200547397136688,0.2914369702339172,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8838067054748535,0.4744411110877991,0.4515720903873443,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8462545275688171,0.4152561724185943,0.2926129102706909,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.838030219078064,0.4022763967514038,0.3841348588466644,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.6614590883255005,0.1946219652891159,0.8948516249656677,284.915771484375,284.95001220703125,301.28985595703125,297.3505249023437,298.88140869140625,297.18048095703125,284.91705322265625,1.0,0.5480196475982666,0.5885657668113708,0.5885657668113708,1.0,1.0,-2.7789113521575928,1.1458632946014404,1.633048176765442,0.515570342540741,0.8573185205459595,0.8573185205459595,0.0,163.55210876464844,143.0,68783.8359375,0.0,1994.850341796875,1.0,278.5577087402344,283.1868591308594,300.359130859375,304.8568725585937,293.1499938964844,293.1499938964844,278.8500061035156,38561.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299572467803955,1.0,0.0,0.0,3.5516090393066406,3.5516324043273926,8.416733408012078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10367.673828125,0.0,1445.0816650390625,1895.4371337890625,0.0,2748.047607421875,0.885887086391449,1.0,0.0,3.0,1.0,0.0
17758440,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7784552574157715,0.3200547397136688,0.2914369702339172,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8838067054748535,0.4744411110877991,0.4515720903873443,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8462545275688171,0.4152561724185943,0.2926129102706909,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.838030219078064,0.4022763967514038,0.3841348588466644,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.6614590883255005,0.1946219652891159,0.8948516249656677,284.915771484375,284.95001220703125,301.28985595703125,297.3505249023437,298.88140869140625,297.18048095703125,284.91705322265625,1.0,0.5480196475982666,0.5885657668113708,0.5885657668113708,1.0,1.0,-2.7789113521575928,1.1458632946014404,1.633048176765442,0.515570342540741,0.8573185205459595,0.8573185205459595,0.0,163.55210876464844,143.0,68783.8359375,0.0,1994.850341796875,1.0,278.5577087402344,283.1868591308594,300.359130859375,304.8568725585937,293.1499938964844,293.1499938964844,278.8500061035156,38561.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299572467803955,1.0,0.0,0.0,3.5516090393066406,3.5516324043273926,8.416733408012078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10367.673828125,0.0,1445.0816650390625,1895.4371337890625,0.0,2748.047607421875,0.885887086391449,1.0,0.0,3.0,1.0,0.0
17758500,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.7832857370376587,0.3202420473098755,0.2912459373474121,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8899281620979309,0.4754947423934936,0.4521934688091278,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8515797853469849,0.4159703552722931,0.2928274273872375,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8429825305938721,0.4025939404964447,0.3840934336185455,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.6654800176620483,0.1946449726819992,0.8937236666679382,285.0285339355469,284.95001220703125,301.3165283203125,297.3620910644531,298.89276123046875,297.183349609375,285.0308837890625,1.0,0.5452606081962585,0.5877296328544617,0.5877296328544617,1.0,1.0,-2.7782766819000244,1.144673228263855,1.6336034536361694,0.5144230723381042,0.9390527606010436,0.9390527606010436,0.0,159.3461151123047,143.0,68167.6328125,0.0,1973.918701171875,1.0,278.7999572753906,283.31085205078125,300.3282470703125,304.6656188964844,293.1499938964844,293.1499938964844,278.8500061035156,33823.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242001533508301,1.0,0.0,0.0,3.608258008956909,3.608281373977661,8.687373451721214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10742.3759765625,0.0,1471.1226806640625,1895.4371337890625,0.0,2694.524169921875,0.8962576389312744,1.0,0.0,3.0,1.0,0.0
17758560,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7895753979682922,0.3205446600914001,0.291328102350235,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8976139426231384,0.4766588509082794,0.4530877470970154,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8584206104278564,0.4168205857276916,0.2932634353637695,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8493537902832031,0.4030241072177887,0.384291797876358,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6707243919372559,0.1947521269321441,0.8931911587715149,285.0061950683594,284.95001220703125,301.3432006835937,297.3736267089844,298.905029296875,297.1875,285.00396728515625,1.0,0.5423173308372498,0.5869557857513428,0.5869557857513428,1.0,1.0,-2.779571294784546,1.1444076299667358,1.63516366481781,0.5138048529624939,0.947518825531006,0.947518825531006,0.0,154.47137451171875,131.0,68400.6171875,0.0,1952.8824462890625,1.0,278.84228515625,283.2847900390625,300.3538818359375,304.75177001953125,293.1499938964844,293.1499938964844,278.54998779296875,33136.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227360844612122,1.0,0.0,0.0,3.682058572769165,3.682082414627075,9.046377158483664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11591.59375,0.0,1547.5189208984375,1895.4371337890625,0.0,2680.935546875,0.9102346301078796,1.0,0.0,3.0,1.0,0.0
17758620,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8000441193580627,0.3202299475669861,0.2910053431987762,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9108995199203492,0.4777542352676391,0.4540606141090393,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8701182007789612,0.4174020886421203,0.2936311364173889,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8603024482727051,0.4030469059944153,0.3842293322086334,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.679722011089325,0.1946105360984802,0.8916051983833313,284.8921813964844,284.95001220703125,301.3858947753906,297.3920593261719,298.91998291015625,297.1865539550781,284.8980712890625,1.0,0.5371200442314148,0.5857175588607788,0.5857175588607788,1.0,1.0,-2.778820037841797,1.1426929235458374,1.6361271142959597,0.5122681856155396,0.8541678190231323,0.8541678190231323,0.0,146.5328826904297,131.0,68886.625,0.0,1914.082275390625,1.0,278.5655212402344,283.166259765625,300.4130554199219,304.9391784667969,293.1499938964844,293.1499938964844,278.54998779296875,39399.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289622664451599,1.0,0.0,0.0,3.5739474296569824,3.5739712715148926,8.522943630850932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11065.25,0.0,1475.0966796875,1895.4371337890625,0.0,2738.787109375,0.8908982872962952,1.0,0.0,3.0,1.0,0.0
17758680,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8027387261390686,0.3201799392700195,0.290837675333023,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9145825505256652,0.4780555963516235,0.4542162120342254,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8731909990310669,0.4175752699375152,0.2936560213565826,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8631908893585205,0.4030681252479553,0.3841325938701629,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.6820753812789917,0.1945798844099044,0.8910120129585266,284.910400390625,284.95001220703125,301.3965759277344,297.39666748046875,298.9237976074219,297.1864929199219,284.9119873046875,1.0,0.535724401473999,0.5854080319404602,0.5854080319404602,1.0,1.0,-2.778005599975586,1.1419845819473269,1.6360210180282593,0.5117143988609314,0.8600021004676819,0.8600021004676819,0.0,144.52232360839844,119.0,68902.265625,0.0,1903.28271484375,1.0,278.5576171875,283.1776733398437,300.4087219238281,304.9163818359375,293.1499938964844,293.1499938964844,278.8500061035156,38492.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287255764007568,1.0,0.0,0.0,3.5643556118011475,3.5643792152404785,8.477256869809935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10392.724609375,0.0,1458.1712646484375,1895.4371337890625,0.0,2736.58544921875,0.8885720372200012,1.0,0.0,3.0,1.0,0.0
17758740,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8192886114120483,0.3207205533981323,0.2906823456287384,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9382497668266296,0.4803235828876495,0.4556812047958374,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8927727341651917,0.4192728698253631,0.2943251729011535,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8816997408866882,0.4038459360599518,0.3842239677906036,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6970312595367432,0.1947968453168869,0.8893546462059021,285.0038757324219,284.95001220703125,301.45001220703125,297.419677734375,298.9474182128906,297.1935119628906,285.0015563964844,1.0,0.5286341905593872,0.5838602781295776,0.5838602781295776,1.0,1.0,-2.7784953117370605,1.1404907703399658,1.6380045413970947,0.5099440813064575,0.9501324892044068,0.9501324892044068,0.0,133.40774536132812,107.0,68506.984375,0.0,1851.407958984375,1.0,278.8426208496094,283.2781982421875,300.4008178710937,304.8070983886719,293.1499938964844,293.1499938964844,278.54998779296875,33163.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216298222541809,1.0,0.0,0.0,3.6935722827911377,3.693596124649048,9.103040952140872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11624.86328125,0.0,1560.7135009765625,1895.4371337890625,0.0,2670.67529296875,0.9127132296562196,1.0,0.0,3.0,1.0,0.0
17758800,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8192886114120483,0.3207205533981323,0.2906823456287384,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9382497668266296,0.4803235828876495,0.4556812047958374,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8927727341651917,0.4192728698253631,0.2943251729011535,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8816997408866882,0.4038459360599518,0.3842239677906036,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6970312595367432,0.1947968453168869,0.8893546462059021,285.0038757324219,284.95001220703125,301.45001220703125,297.419677734375,298.9474182128906,297.1935119628906,285.0015563964844,1.0,0.5286341905593872,0.5838602781295776,0.5838602781295776,1.0,1.0,-2.7784953117370605,1.1404907703399658,1.6380045413970947,0.5099440813064575,0.9501324892044068,0.9501324892044068,0.0,133.40774536132812,107.0,68506.984375,0.0,1851.407958984375,1.0,278.8426208496094,283.2781982421875,300.4008178710937,304.8070983886719,293.1499938964844,293.1499938964844,278.54998779296875,33163.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216298222541809,1.0,0.0,0.0,3.6935722827911377,3.693596124649048,9.103040952140872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11624.86328125,0.0,1560.7135009765625,1895.4371337890625,0.0,2670.67529296875,0.9127132296562196,1.0,0.0,3.0,1.0,0.0
17758860,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.8494588732719421,0.3245648443698883,0.2929612994194031,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.9772199988365172,0.4860745668411255,0.4597887694835663,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9318039417266846,0.4243868887424469,0.2969508171081543,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.9181551933288574,0.408276230096817,0.3870651423931122,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7261469960212708,0.1994154900312423,0.9027076363563538,284.9302978515625,284.95001220703125,301.50390625,297.4396057128906,298.992431640625,297.2335510253906,284.93267822265625,1.0,0.5229997634887695,0.5823354721069336,0.5823354721069336,1.0,1.0,-2.808758497238159,1.1524118185043335,1.6563466787338257,0.5146947503089905,0.8829575181007385,0.8829575181007385,0.0,118.41976928710938,95.0,69828.6484375,0.0,1826.9210205078125,1.0,278.557373046875,283.1799011230469,300.4580078125,305.0074768066406,293.1499938964844,293.1499938964844,278.8500061035156,37311.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286067247390747,1.0,0.0,0.0,3.610372543334961,3.610396385192871,8.697558087078505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10531.7890625,0.0,1499.2293701171875,1895.4371337890625,0.0,2735.479248046875,0.8981503844261169,1.0,0.0,3.0,1.0,0.0
17758920,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.8494588732719421,0.3245648443698883,0.2929612994194031,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.9772199988365172,0.4860745668411255,0.4597887694835663,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9318039417266846,0.4243868887424469,0.2969508171081543,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.9181551933288574,0.408276230096817,0.3870651423931122,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7261469960212708,0.1994154900312423,0.9027076363563538,284.9302978515625,284.95001220703125,301.50390625,297.4396057128906,298.992431640625,297.2335510253906,284.93267822265625,1.0,0.5229997634887695,0.5823354721069336,0.5823354721069336,1.0,1.0,-2.808758497238159,1.1524118185043335,1.6563466787338257,0.5146947503089905,0.8829575181007385,0.8829575181007385,0.0,118.41976928710938,95.0,69828.6484375,0.0,1826.9210205078125,1.0,278.557373046875,283.1799011230469,300.4580078125,305.0074768066406,293.1499938964844,293.1499938964844,278.8500061035156,37311.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286067247390747,1.0,0.0,0.0,3.610372543334961,3.610396385192871,8.697558087078505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10531.7890625,0.0,1499.2293701171875,1895.4371337890625,0.0,2735.479248046875,0.8981503844261169,1.0,0.0,3.0,1.0,0.0
17758980,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8780727386474609,0.3272051215171814,0.2950740456581116,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.9990000128746032,0.4913782775402069,0.4565355181694031,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.9670577049255372,0.4284169971942901,0.2995344996452331,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.9538989067077636,0.4115281403064728,0.3898712992668152,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7511109113693237,0.2027400285005569,0.9167487621307372,285.0331726074219,284.95001220703125,301.5586853027344,297.45367431640625,299.02886962890625,297.2608642578125,285.026611328125,1.0,0.5173790454864502,0.5808107256889343,0.5808107256889343,1.0,1.0,-2.8201749324798584,1.1557443141937256,1.6644306182861328,0.5156920552253723,0.9984198808670044,0.9984198808670044,0.0,107.48722076416016,113.0,69883.3203125,0.0,1798.8321533203125,1.0,278.8431396484375,283.27557373046875,300.4500427246094,304.9491882324219,293.1499938964844,293.1499938964844,278.54998779296875,32166.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247610330581665,1.0,0.0,0.0,3.7753987312316895,3.775423288345337,9.510840754956008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11889.55078125,0.0,1647.5350341796875,1895.4371337890625,0.0,2699.732177734375,0.9305589199066162,1.0,0.0,3.0,1.0,0.0
17759040,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8780727386474609,0.3272051215171814,0.2950740456581116,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.9990000128746032,0.4913782775402069,0.4565355181694031,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.9670577049255372,0.4284169971942901,0.2995344996452331,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.9538989067077636,0.4115281403064728,0.3898712992668152,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7511109113693237,0.2027400285005569,0.9167487621307372,285.0331726074219,284.95001220703125,301.5586853027344,297.45367431640625,299.02886962890625,297.2608642578125,285.026611328125,1.0,0.5173790454864502,0.5808107256889343,0.5808107256889343,1.0,1.0,-2.8201749324798584,1.1557443141937256,1.6644306182861328,0.5156920552253723,0.9984198808670044,0.9984198808670044,0.0,107.48722076416016,113.0,69883.3203125,0.0,1798.8321533203125,1.0,278.8431396484375,283.27557373046875,300.4500427246094,304.9491882324219,293.1499938964844,293.1499938964844,278.54998779296875,32166.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247610330581665,1.0,0.0,0.0,3.7753987312316895,3.775423288345337,9.510840754956008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11889.55078125,0.0,1647.5350341796875,1895.4371337890625,0.0,2699.732177734375,0.9305589199066162,1.0,0.0,3.0,1.0,0.0
17759100,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8841928243637085,0.3277272284030914,0.2957918643951416,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9990000128746032,0.4944252073764801,0.4484087526798248,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.973806083202362,0.4296525418758392,0.3005863726139068,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9609302878379822,0.4124347865581512,0.3909477293491363,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7569769620895386,0.203854963183403,0.9223211407661438,284.881591796875,284.95001220703125,301.5863952636719,297.4586181640625,299.0463562011719,297.2722473144531,284.876708984375,1.0,0.5183604955673218,0.5800483226776123,0.5800483226776123,1.0,1.0,-2.831106185913086,1.1597743034362793,1.6713318824768066,0.5171393752098083,0.9001957774162292,0.9001957774162292,0.0,105.91819763183594,113.0,71028.90625,0.0,1801.4693603515625,1.0,278.5946655273437,283.10888671875,300.4999084472656,305.1907653808594,293.1499938964844,293.1499938964844,278.54998779296875,36099.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314235806465149,1.0,0.0,0.0,3.7671594619750977,3.7671844959259033,9.469374617765424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11524.87109375,0.0,1668.231201171875,1895.4371337890625,0.0,2761.70166015625,0.9296921491622924,1.0,0.0,3.0,1.0,0.0
17759160,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8823678493499756,0.3279523849487304,0.296084314584732,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9990000128746032,0.4968993365764618,0.4515771567821502,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9723676443099976,0.4305754899978637,0.3013021051883697,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9591456055641174,0.4130254089832306,0.3916187584400177,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.756393551826477,0.2046801894903183,0.926645278930664,284.9078674316406,284.95001220703125,301.6142883300781,297.4622802734375,299.06036376953125,297.2785949707031,284.9115295410156,1.0,0.5207985639572144,0.5789874196052551,0.5789874196052551,1.0,1.0,-2.8421199321746826,1.1635013818740845,1.6786186695098877,0.5182567834854126,0.897090494632721,0.897090494632721,0.0,107.08187103271484,131.0,71034.6484375,0.0,1824.261962890625,1.0,278.5565795898437,283.13726806640625,300.4889221191406,305.13238525390625,293.1499938964844,293.1499938964844,278.8500061035156,37681.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335500359535217,1.0,0.0,0.0,3.704100131988525,3.704124927520752,9.155007774097612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.8359375,0.0,1606.9609375,1895.4371337890625,0.0,2781.517333984375,0.9189103245735168,1.0,0.0,3.0,1.0,0.0
17759220,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.8722274303436279,0.3294079005718231,0.2973087131977081,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.9990000128746032,0.5004752278327942,0.4691657423973083,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.9621649384498596,0.4334903657436371,0.3032436966896057,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.9475347995758056,0.4149743318557739,0.3934208154678345,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.7493699193000793,0.2064667344093322,0.935316264629364,285.05438232421875,284.95001220703125,301.67059326171875,297.4657592773437,299.0870666503906,297.2875671386719,285.05517578125,1.0,0.5298327803611755,0.5768656134605408,0.5768656134605408,1.0,1.0,-2.8796253204345703,1.1777758598327637,1.7018494606018066,0.5238553285598755,1.0,1.0,0.0,112.80056762695312,149.0,71173.9765625,0.0,1911.7127685546875,1.0,278.84332275390625,283.2783508300781,300.4621276855469,305.0343322753906,293.1499938964844,293.1499938964844,278.54998779296875,33139.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294447660446167,1.0,0.0,0.0,3.835037708282471,3.835062980651856,9.813695669436129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12089.5390625,0.0,1726.456787109375,1895.4371337890625,0.0,2743.27734375,0.94470876455307,1.0,0.0,3.0,1.0,0.0
17759280,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.8722274303436279,0.3294079005718231,0.2973087131977081,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.9990000128746032,0.5004752278327942,0.4691657423973083,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.9621649384498596,0.4334903657436371,0.3032436966896057,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.9475347995758056,0.4149743318557739,0.3934208154678345,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.7493699193000793,0.2064667344093322,0.935316264629364,285.05438232421875,284.95001220703125,301.67059326171875,297.4657592773437,299.0870666503906,297.2875671386719,285.05517578125,1.0,0.5298327803611755,0.5768656134605408,0.5768656134605408,1.0,1.0,-2.8796253204345703,1.1777758598327637,1.7018494606018066,0.5238553285598755,1.0,1.0,0.0,112.80056762695312,149.0,71173.9765625,0.0,1911.7127685546875,1.0,278.84332275390625,283.2783508300781,300.4621276855469,305.0343322753906,293.1499938964844,293.1499938964844,278.54998779296875,33139.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294447660446167,1.0,0.0,0.0,3.835037708282471,3.835062980651856,9.813695669436129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12089.5390625,0.0,1726.456787109375,1895.4371337890625,0.0,2743.27734375,0.94470876455307,1.0,0.0,3.0,1.0,0.0
17759340,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8462624549865723,0.3296797573566437,0.2983835339546203,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.978035569190979,0.5011851787567139,0.4751399159431457,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9307600855827332,0.435310035943985,0.3051449656486511,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.914829969406128,0.4159079194068908,0.3951281905174255,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7292414307594299,0.2074390947818756,0.9432033896446228,284.9100952148437,284.95001220703125,301.7275695800781,297.4645690917969,299.1008605957031,297.2759704589844,284.9122619628906,1.0,0.5413159132003784,0.5747438073158264,0.5747438073158264,1.0,1.0,-2.902514934539795,1.1853643655776978,1.7171504497528076,0.5265750885009766,0.9267140626907348,0.9267140626907348,0.0,126.07833099365234,167.0,72622.53125,0.0,2014.1580810546875,1.0,278.55596923828125,283.10711669921875,300.4967041015625,305.2477722167969,293.1499938964844,293.1499938964844,278.25,36955.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392563462257385,1.0,0.0,0.0,3.8122923374176025,3.8123183250427246,9.697631639937754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12453.23828125,0.0,1728.79931640625,1895.4371337890625,0.0,2834.767822265625,0.9422463774681092,1.0,0.0,3.0,1.0,0.0
17759400,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8462624549865723,0.3296797573566437,0.2983835339546203,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.978035569190979,0.5011851787567139,0.4751399159431457,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9307600855827332,0.435310035943985,0.3051449656486511,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.914829969406128,0.4159079194068908,0.3951281905174255,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7292414307594299,0.2074390947818756,0.9432033896446228,284.9100952148437,284.95001220703125,301.7275695800781,297.4645690917969,299.1008605957031,297.2759704589844,284.9122619628906,1.0,0.5413159132003784,0.5747438073158264,0.5747438073158264,1.0,1.0,-2.902514934539795,1.1853643655776978,1.7171504497528076,0.5265750885009766,0.9267140626907348,0.9267140626907348,0.0,126.07833099365234,167.0,72622.53125,0.0,2014.1580810546875,1.0,278.55596923828125,283.10711669921875,300.4967041015625,305.2477722167969,293.1499938964844,293.1499938964844,278.25,36955.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392563462257385,1.0,0.0,0.0,3.8122923374176025,3.8123183250427246,9.697631639937754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12453.23828125,0.0,1728.79931640625,1895.4371337890625,0.0,2834.767822265625,0.9422463774681092,1.0,0.0,3.0,1.0,0.0
17759460,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8198443055152893,0.3295263350009918,0.298811674118042,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9453219175338744,0.5024468898773193,0.4767335951328277,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8974704146385193,0.4367102384567261,0.3065512180328369,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8832706809043884,0.4163564443588257,0.3961792886257171,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7066863775253296,0.2078749984502792,0.948448359966278,284.8960876464844,284.95001220703125,301.7850952148437,297.458984375,299.11444091796875,297.2657165527344,284.89776611328125,1.0,0.5531737208366394,0.5723548531532288,0.5723548531532288,1.0,1.0,-2.9136438369750977,1.1873615980148315,1.7262821197509766,0.5260323882102966,0.85996013879776,0.85996013879776,0.0,142.74960327148438,185.0,72927.984375,0.0,2115.892578125,1.0,278.2574462890625,283.0690002441406,300.4735717773437,305.26092529296875,293.1499938964844,293.1499938964844,278.54998779296875,39748.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443397283554077,1.0,0.0,0.0,3.621951341629028,3.621975898742676,8.753435736252868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11066.2119140625,0.0,1530.0186767578125,1895.4371337890625,0.0,2882.287109375,0.9026057124137878,1.0,0.0,3.0,1.0,0.0
17759520,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8198443055152893,0.3295263350009918,0.298811674118042,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9453219175338744,0.5024468898773193,0.4767335951328277,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8974704146385193,0.4367102384567261,0.3065512180328369,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8832706809043884,0.4163564443588257,0.3961792886257171,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7066863775253296,0.2078749984502792,0.948448359966278,284.8960876464844,284.95001220703125,301.7850952148437,297.458984375,299.11444091796875,297.2657165527344,284.89776611328125,1.0,0.5531737208366394,0.5723548531532288,0.5723548531532288,1.0,1.0,-2.9136438369750977,1.1873615980148315,1.7262821197509766,0.5260323882102966,0.85996013879776,0.85996013879776,0.0,142.74960327148438,185.0,72927.984375,0.0,2115.892578125,1.0,278.2574462890625,283.0690002441406,300.4735717773437,305.26092529296875,293.1499938964844,293.1499938964844,278.54998779296875,39748.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443397283554077,1.0,0.0,0.0,3.621951341629028,3.621975898742676,8.753435736252868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11066.2119140625,0.0,1530.0186767578125,1895.4371337890625,0.0,2882.287109375,0.9026057124137878,1.0,0.0,3.0,1.0,0.0
17759580,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7985517978668213,0.3305202424526214,0.300097793340683,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9173818230628968,0.5052549839019775,0.4797078669071197,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8741826415061951,0.439419537782669,0.3087003827095032,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8599889278411865,0.4177912175655365,0.3979571461677551,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6875661015510559,0.2087222039699554,0.954770803451538,285.0095520019531,284.95001220703125,301.8431701660156,297.4494934082031,299.1361999511719,297.2685852050781,285.0081787109375,1.0,0.5656508207321167,0.5699658989906311,0.5699658989906311,1.0,1.0,-2.931076765060425,1.192098617553711,1.7389782667160034,0.5267107486724854,0.9614648818969728,0.9614648818969728,0.0,159.40574645996094,203.0,72622.9765625,0.0,2228.890625,1.0,278.54296875,283.1852722167969,300.4359130859375,305.1178283691406,293.1499938964844,293.1499938964844,278.25,33462.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382374048233032,1.0,0.0,0.0,3.740424394607544,3.740448951721192,9.335445270153286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12397.453125,0.0,1616.6634521484375,1895.4371337890625,0.0,2825.251708984375,0.9235660433769226,1.0,0.0,3.0,1.0,0.0
17759640,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7985517978668213,0.3305202424526214,0.300097793340683,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9173818230628968,0.5052549839019775,0.4797078669071197,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8741826415061951,0.439419537782669,0.3087003827095032,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8599889278411865,0.4177912175655365,0.3979571461677551,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6875661015510559,0.2087222039699554,0.954770803451538,285.0095520019531,284.95001220703125,301.8431701660156,297.4494934082031,299.1361999511719,297.2685852050781,285.0081787109375,1.0,0.5656508207321167,0.5699658989906311,0.5699658989906311,1.0,1.0,-2.931076765060425,1.192098617553711,1.7389782667160034,0.5267107486724854,0.9614648818969728,0.9614648818969728,0.0,159.40574645996094,203.0,72622.9765625,0.0,2228.890625,1.0,278.54296875,283.1852722167969,300.4359130859375,305.1178283691406,293.1499938964844,293.1499938964844,278.25,33462.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382374048233032,1.0,0.0,0.0,3.740424394607544,3.740448951721192,9.335445270153286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12397.453125,0.0,1616.6634521484375,1895.4371337890625,0.0,2825.251708984375,0.9235660433769226,1.0,0.0,3.0,1.0,0.0
17759700,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.788526713848114,0.3305682241916656,0.3007022738456726,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9053242802619934,0.5062942504882812,0.4812522828578949,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.863910973072052,0.4403854608535766,0.309798926115036,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8498022556304932,0.4181626141071319,0.398851066827774,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.6789392232894897,0.208962932229042,0.95796799659729,284.88018798828125,284.95001220703125,301.8723449707031,297.443359375,299.1450500488281,297.2666931152344,284.87762451171875,1.0,0.5720150470733643,0.5687714219093323,0.5687714219093323,1.0,1.0,-2.939903259277344,1.1944674253463743,1.7454358339309692,0.527180016040802,0.8743852972984314,0.8743852972984314,0.0,168.1058807373047,203.0,73559.9609375,0.0,2287.93115234375,1.0,278.29571533203125,283.0368957519531,300.4753112792969,305.343994140625,293.1499938964844,293.1499938964844,278.25,37371.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439793586730957,1.0,0.0,0.0,3.7116665840148926,3.711691379547119,9.192448260364472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12003.8173828125,0.0,1613.2978515625,1895.4371337890625,0.0,2878.916015625,0.917973816394806,1.0,0.0,3.0,1.0,0.0
17759760,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7784683704376221,0.3304604291915893,0.3009467124938965,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8941868543624878,0.5071926116943359,0.4824469685554504,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8538327813148499,0.4411966502666473,0.3106248676776886,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8398677110671997,0.4183767139911651,0.3994227051734924,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.6703833937644958,0.2090886533260345,0.9603239893913268,284.9158935546875,284.95001220703125,301.9016418457031,297.4364013671875,299.1530456542969,297.2631225585937,284.917724609375,1.0,0.5782718658447266,0.5677193403244019,0.5677193403244019,1.0,1.0,-2.9461469650268555,1.1958484649658203,1.7502985000610352,0.5272250771522522,0.8798664212226868,0.8798664212226868,0.0,177.27227783203125,206.0,73403.5078125,0.0,2345.0400390625,1.0,278.2572937011719,283.0704650878906,300.4559631347656,305.2670288085937,293.1499938964844,293.1499938964844,278.54998779296875,38045.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455110788345337,1.0,0.0,0.0,3.644468307495117,3.6444926261901855,8.862609774951125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11132.046875,0.0,1542.3077392578125,1895.4371337890625,0.0,2893.245849609375,0.9060210585594176,1.0,0.0,3.0,1.0,0.0
17759820,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.7687979936599731,0.3311193883419037,0.3016753494739532,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8837167024612427,0.5096356272697449,0.4848797023296356,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8445679545402527,0.4435079395771026,0.3123283386230469,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8303655385971069,0.4194586873054504,0.4006209969520569,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.66218501329422,0.2096585035324096,0.9642090201377868,285.02252197265625,284.95001220703125,301.95343017578125,297.4222717285156,299.1723022460937,297.2654113769531,285.0201110839844,1.0,0.5855680704116821,0.5658676028251648,0.5658676028251648,1.0,1.0,-2.958101749420166,1.198695421218872,1.7594064474105835,0.5274933576583862,0.9795449376106262,0.9795449376106262,0.0,187.6427764892578,206.0,73025.15625,0.0,2418.821533203125,1.0,278.5390319824219,283.18048095703125,300.4098815917969,305.1122436523437,293.1499938964844,293.1499938964844,278.54998779296875,32912.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406457901000977,1.0,0.0,0.0,3.762735605239868,3.762760162353516,9.447147135688284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11679.021484375,0.0,1638.4306640625,1895.4371337890625,0.0,2847.74951171875,0.9283321499824524,1.0,0.0,3.0,1.0,0.0
17759880,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7679070830345154,0.3312001228332519,0.3018064796924591,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8827701210975647,0.5099614262580872,0.4852462708950043,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8437450528144836,0.4438155889511108,0.3125871419906616,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8294845223426819,0.4196031391620636,0.4008130133152008,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6614344120025635,0.2097383290529251,0.964788854122162,285.0159606933594,284.95001220703125,301.96051025390625,297.420166015625,299.1749267578125,297.26568603515625,285.0138854980469,1.0,0.5864211320877075,0.5656151175498962,0.5656151175498962,1.0,1.0,-2.959939479827881,1.1991697549819946,1.7607697248458862,0.5275869369506836,0.9807007312774658,0.9807007312774658,0.0,188.73765563964844,194.0,73087.984375,0.0,2427.6923828125,1.0,278.5432434082031,283.1737060546875,300.4125671386719,305.1280517578125,293.1499938964844,293.1499938964844,278.25,33038.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408873081207275,1.0,0.0,0.0,3.7748923301696777,3.774917125701904,9.508290190751724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12478.5703125,0.0,1653.6929931640625,1895.4371337890625,0.0,2850.006591796875,0.9310421943664552,1.0,0.0,3.0,1.0,0.0
