time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759940,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7666246294975281,0.3310064971446991,0.3019163310527801,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8824031352996826,0.5117827653884888,0.4872615039348602,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8434934020042419,0.4454922378063202,0.3139729797840118,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8285412192344666,0.4200334250926971,0.401494950056076,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6606743335723877,0.2099831700325012,0.9667364954948424,284.9046325683594,284.95001220703125,302.0196533203125,297.401123046875,299.191162109375,297.2596435546875,284.9065856933594,1.0,0.5878487229347229,0.5635108947753906,0.5635108947753906,1.0,1.0,-2.9673330783843994,1.1995844841003418,1.767748475074768,0.5266692638397217,0.8844565153121948,0.8844565153121948,0.0,190.4606170654297,182.0,73740.6796875,0.0,2449.911865234375,1.0,278.2567749023437,283.04498291015625,300.42254638671875,305.2616271972656,293.1499938964844,293.1499938964844,278.54998779296875,38223.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485458493232727,1.0,0.0,0.0,3.679817914962769,3.679842710494995,9.035370567289648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11166.677734375,0.0,1583.36669921875,1895.4371337890625,0.0,2921.65283203125,0.9139266610145568,1.0,0.0,3.0,1.0,0.0
17760000,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7666246294975281,0.3310064971446991,0.3019163310527801,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8824031352996826,0.5117827653884888,0.4872615039348602,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8434934020042419,0.4454922378063202,0.3139729797840118,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8285412192344666,0.4200334250926971,0.401494950056076,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6606743335723877,0.2099831700325012,0.9667364954948424,284.9046325683594,284.95001220703125,302.0196533203125,297.401123046875,299.191162109375,297.2596435546875,284.9065856933594,1.0,0.5878487229347229,0.5635108947753906,0.5635108947753906,1.0,1.0,-2.9673330783843994,1.1995844841003418,1.767748475074768,0.5266692638397217,0.8844565153121948,0.8844565153121948,0.0,190.4606170654297,182.0,73740.6796875,0.0,2449.911865234375,1.0,278.2567749023437,283.04498291015625,300.42254638671875,305.2616271972656,293.1499938964844,293.1499938964844,278.54998779296875,38223.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485458493232727,1.0,0.0,0.0,3.679817914962769,3.679842710494995,9.035370567289648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11166.677734375,0.0,1583.36669921875,1895.4371337890625,0.0,2921.65283203125,0.9139266610145568,1.0,0.0,3.0,1.0,0.0
17760060,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7718423008918762,0.3318236172199249,0.3021976053714752,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8895813822746277,0.5145761966705322,0.4894120693206787,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8500316739082336,0.4482201337814331,0.3155055642127991,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8339945077896118,0.421270340681076,0.4022207856178283,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6654259562492371,0.210660696029663,0.96815687417984,285.00830078125,284.95001220703125,302.0790100097656,297.3797607421875,299.2135314941406,297.2637023925781,285.0062866210937,1.0,0.5858176946640015,0.5614466667175293,0.5614466667175293,1.0,1.0,-2.974672079086304,1.2000128030776978,1.774659276008606,0.5255260467529297,0.981666624546051,0.981666624546051,0.0,185.71240234375,170.0,73212.0,0.0,2439.312255859375,1.0,278.54345703125,283.15460205078125,300.3705444335937,305.098388671875,293.1499938964844,293.1499938964844,278.25,33353.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435373306274414,1.0,0.0,0.0,3.796919822692871,3.7969446182250977,9.619579941499978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12489.7138671875,0.0,1682.2486572265625,1895.4371337890625,0.0,2874.78173828125,0.936220645904541,1.0,0.0,3.0,1.0,0.0
17760120,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7718423008918762,0.3318236172199249,0.3021976053714752,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8895813822746277,0.5145761966705322,0.4894120693206787,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8500316739082336,0.4482201337814331,0.3155055642127991,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8339945077896118,0.421270340681076,0.4022207856178283,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6654259562492371,0.210660696029663,0.96815687417984,285.00830078125,284.95001220703125,302.0790100097656,297.3797607421875,299.2135314941406,297.2637023925781,285.0062866210937,1.0,0.5858176946640015,0.5614466667175293,0.5614466667175293,1.0,1.0,-2.974672079086304,1.2000128030776978,1.774659276008606,0.5255260467529297,0.981666624546051,0.981666624546051,0.0,185.71240234375,170.0,73212.0,0.0,2439.312255859375,1.0,278.54345703125,283.15460205078125,300.3705444335937,305.098388671875,293.1499938964844,293.1499938964844,278.25,33353.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435373306274414,1.0,0.0,0.0,3.796919822692871,3.7969446182250977,9.619579941499978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12489.7138671875,0.0,1682.2486572265625,1895.4371337890625,0.0,2874.78173828125,0.936220645904541,1.0,0.0,3.0,1.0,0.0
17760180,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7800188660621643,0.331791877746582,0.3020971119403839,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9003207683563232,0.516495406627655,0.4911446571350097,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8598815202713013,0.4501068294048309,0.3167566061019897,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8425237536430359,0.4218004643917084,0.4026192426681518,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6729429364204407,0.211018830537796,0.9688217639923096,284.901123046875,284.95001220703125,302.13848876953125,297.3564147949219,299.2306213378906,297.25946044921875,284.9031982421875,1.0,0.5818134546279907,0.559382438659668,0.559382438659668,1.0,1.0,-2.979423999786377,1.1992350816726685,1.7801889181137085,0.5239501595497131,0.8841769099235535,0.8841769099235535,0.0,178.1113739013672,158.0,73753.140625,0.0,2409.4072265625,1.0,278.2566833496094,283.0310974121094,300.37554931640625,305.2168273925781,293.1499938964844,293.1499938964844,278.54998779296875,38480.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507009744644165,1.0,0.0,0.0,3.690882921218872,3.690907716751098,9.08978961433604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11152.9765625,0.0,1597.900634765625,1895.4371337890625,0.0,2941.83642578125,0.9166017770767212,1.0,0.0,3.0,1.0,0.0
17760240,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7800188660621643,0.331791877746582,0.3020971119403839,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9003207683563232,0.516495406627655,0.4911446571350097,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8598815202713013,0.4501068294048309,0.3167566061019897,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8425237536430359,0.4218004643917084,0.4026192426681518,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6729429364204407,0.211018830537796,0.9688217639923096,284.901123046875,284.95001220703125,302.13848876953125,297.3564147949219,299.2306213378906,297.25946044921875,284.9031982421875,1.0,0.5818134546279907,0.559382438659668,0.559382438659668,1.0,1.0,-2.979423999786377,1.1992350816726685,1.7801889181137085,0.5239501595497131,0.8841769099235535,0.8841769099235535,0.0,178.1113739013672,158.0,73753.140625,0.0,2409.4072265625,1.0,278.2566833496094,283.0310974121094,300.37554931640625,305.2168273925781,293.1499938964844,293.1499938964844,278.54998779296875,38480.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507009744644165,1.0,0.0,0.0,3.690882921218872,3.690907716751098,9.08978961433604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11152.9765625,0.0,1597.900634765625,1895.4371337890625,0.0,2941.83642578125,0.9166017770767212,1.0,0.0,3.0,1.0,0.0
17760300,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7853195071220398,0.3321994245052337,0.3020491600036621,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9071799516677856,0.5178687572479248,0.491998940706253,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8661720752716064,0.4515007138252258,0.3173933923244476,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8480174541473389,0.4223974645137787,0.4027871489524841,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.6777474880218506,0.2113644927740097,0.968961775302887,285.0237121582031,284.95001220703125,302.16827392578125,297.3441772460937,299.2416381835937,297.2615051269531,285.0260925292969,1.0,0.5793171525001526,0.5583503246307373,0.5583503246307373,1.0,1.0,-2.9815235137939453,1.1987223625183103,1.7828011512756348,0.5229933857917786,0.9697861671447754,0.9697861671447754,0.0,173.4814453125,158.0,72990.421875,0.0,2389.703369140625,1.0,278.503173828125,283.16436767578125,300.3211975097656,304.9889831542969,293.1499938964844,293.1499938964844,278.54998779296875,34155.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460351228713989,1.0,0.0,0.0,3.738484144210816,3.738508701324463,9.325763130618724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11546.7666015625,0.0,1619.720703125,1895.4371337890625,0.0,2898.14990234375,0.9255056381225586,1.0,0.0,3.0,1.0,0.0
17760360,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.792103111743927,0.3327548801898956,0.3023243844509125,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9162269830703736,0.5193957090377808,0.4931952655315399,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8740637302398682,0.4530579149723053,0.3182969689369201,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8549846410751343,0.42314612865448,0.4032469987869262,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.6838129162788391,0.2118172943592071,0.9698324203491212,285.0078430175781,284.95001220703125,302.19805908203125,297.3315734863281,299.2540283203125,297.2655334472656,285.0060119628906,1.0,0.5767338871955872,0.5573847889900208,0.5573847889900208,1.0,1.0,-2.985975980758667,1.1993138790130615,1.786662220954895,0.5226614475250244,0.9820440411567688,0.9820440411567688,0.0,168.20338439941406,146.0,73174.0625,0.0,2370.931884765625,1.0,278.5433349609375,283.14422607421875,300.32086181640625,305.0462951660156,293.1499938964844,293.1499938964844,278.25,33462.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454024791717529,1.0,0.0,0.0,3.803246736526489,3.803271770477295,9.651666914578527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12467.1279296875,0.0,1690.65869140625,1895.4371337890625,0.0,2892.229736328125,0.9378291964530944,1.0,0.0,3.0,1.0,0.0
17760420,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8059544563293457,0.3328300714492798,0.3022210597991943,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9357467889785768,0.5213878750801086,0.4948918223381042,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8906036615371704,0.4551339745521545,0.3196009993553161,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8697757124900818,0.4237594902515411,0.4036176204681396,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6964773535728455,0.2122721076011657,0.9704262018203736,284.9013061523437,284.95001220703125,302.25762939453125,297.3056640625,299.27178955078125,297.26239013671875,284.90338134765625,1.0,0.571029782295227,0.5554537177085876,0.5554537177085876,1.0,1.0,-2.9906258583068848,1.1985918283462524,1.792034149169922,0.5212037563323975,0.8849899172782898,0.8849899172782898,0.0,157.7376251220703,134.0,73708.015625,0.0,2325.994384765625,1.0,278.2566223144531,283.0209350585937,300.3241882324219,305.162109375,293.1499938964844,293.1499938964844,278.54998779296875,38513.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524519801139832,1.0,0.0,0.0,3.696427345275879,3.6964521408081055,9.117119361690128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11130.87890625,0.0,1604.4857177734375,1895.4371337890625,0.0,2958.24169921875,0.9178631901741028,1.0,0.0,3.0,1.0,0.0
17760480,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8059544563293457,0.3328300714492798,0.3022210597991943,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9357467889785768,0.5213878750801086,0.4948918223381042,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8906036615371704,0.4551339745521545,0.3196009993553161,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8697757124900818,0.4237594902515411,0.4036176204681396,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6964773535728455,0.2122721076011657,0.9704262018203736,284.9013061523437,284.95001220703125,302.25762939453125,297.3056640625,299.27178955078125,297.26239013671875,284.90338134765625,1.0,0.571029782295227,0.5554537177085876,0.5554537177085876,1.0,1.0,-2.9906258583068848,1.1985918283462524,1.792034149169922,0.5212037563323975,0.8849899172782898,0.8849899172782898,0.0,157.7376251220703,134.0,73708.015625,0.0,2325.994384765625,1.0,278.2566223144531,283.0209350585937,300.3241882324219,305.162109375,293.1499938964844,293.1499938964844,278.54998779296875,38513.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524519801139832,1.0,0.0,0.0,3.696427345275879,3.6964521408081055,9.117119361690128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11130.87890625,0.0,1604.4857177734375,1895.4371337890625,0.0,2958.24169921875,0.9178631901741028,1.0,0.0,3.0,1.0,0.0
17760540,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8226714134216309,0.3338673412799835,0.3024612367153168,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9593137502670288,0.5243405699729919,0.4969322085380554,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9120912551879884,0.458256334066391,0.3212169110774994,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8890369534492493,0.4251649975776672,0.4042431116104126,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.712279200553894,0.2131398469209671,0.9714762568473816,285.00860595703125,284.95001220703125,302.3171081542969,297.2790832519531,299.2956848144531,297.2695617675781,285.0067138671875,1.0,0.5649926066398621,0.5535226464271545,0.5535226464271545,1.0,1.0,-2.997316360473633,1.1987452507019043,1.7985711097717283,0.5199997425079346,0.983735740184784,0.983735740184784,0.0,146.2435760498047,122.0,73123.984375,0.0,2279.314208984375,1.0,278.5435485839844,283.13458251953125,300.26812744140625,304.9900207519531,293.1499938964844,293.1499938964844,278.25,33474.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470956087112427,1.0,0.0,0.0,3.808836698532105,3.808861970901489,9.680059065431124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12442.931640625,0.0,1697.4483642578125,1895.4371337890625,0.0,2908.075439453125,0.9390073418617249,1.0,0.0,3.0,1.0,0.0
17760600,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8226714134216309,0.3338673412799835,0.3024612367153168,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9593137502670288,0.5243405699729919,0.4969322085380554,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9120912551879884,0.458256334066391,0.3212169110774994,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8890369534492493,0.4251649975776672,0.4042431116104126,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.712279200553894,0.2131398469209671,0.9714762568473816,285.00860595703125,284.95001220703125,302.3171081542969,297.2790832519531,299.2956848144531,297.2695617675781,285.0067138671875,1.0,0.5649926066398621,0.5535226464271545,0.5535226464271545,1.0,1.0,-2.997316360473633,1.1987452507019043,1.7985711097717283,0.5199997425079346,0.983735740184784,0.983735740184784,0.0,146.2435760498047,122.0,73123.984375,0.0,2279.314208984375,1.0,278.5435485839844,283.13458251953125,300.26812744140625,304.9900207519531,293.1499938964844,293.1499938964844,278.25,33474.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470956087112427,1.0,0.0,0.0,3.808836698532105,3.808861970901489,9.680059065431124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12442.931640625,0.0,1697.4483642578125,1895.4371337890625,0.0,2908.075439453125,0.9390073418617249,1.0,0.0,3.0,1.0,0.0
17760660,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8408920168876648,0.3339883685111999,0.3023726046085357,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9823707342147828,0.5263509154319763,0.4986198246479034,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9388180375099182,0.4604716300964355,0.3225966393947601,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9115246534347534,0.4258129000663757,0.4046182334423065,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7285383939743042,0.2136376202106475,0.972130000591278,284.90106201171875,284.95001220703125,302.3764343261719,297.2523193359375,299.3132019042969,297.2667541503906,284.90313720703125,1.0,0.5587373971939087,0.5515753626823425,0.5515753626823425,1.0,1.0,-3.0021417140960693,1.1979960203170776,1.8041458129882808,0.5185160636901855,0.8862771987915039,0.8862771987915039,0.0,134.91310119628906,110.0,73668.875,0.0,2229.93603515625,1.0,278.256591796875,283.0102233886719,300.2709045410156,305.10552978515625,293.1499938964844,293.1499938964844,278.54998779296875,38507.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541638851165771,1.0,0.0,0.0,3.702702522277832,3.7027275562286377,9.148100161837648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11109.0146484375,0.0,1611.6314697265625,1895.4371337890625,0.0,2974.284912109375,0.9192436337471008,1.0,0.0,3.0,1.0,0.0
17760720,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8408920168876648,0.3339883685111999,0.3023726046085357,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9823707342147828,0.5263509154319763,0.4986198246479034,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9388180375099182,0.4604716300964355,0.3225966393947601,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9115246534347534,0.4258129000663757,0.4046182334423065,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7285383939743042,0.2136376202106475,0.972130000591278,284.90106201171875,284.95001220703125,302.3764343261719,297.2523193359375,299.3132019042969,297.2667541503906,284.90313720703125,1.0,0.5587373971939087,0.5515753626823425,0.5515753626823425,1.0,1.0,-3.0021417140960693,1.1979960203170776,1.8041458129882808,0.5185160636901855,0.8862771987915039,0.8862771987915039,0.0,134.91310119628906,110.0,73668.875,0.0,2229.93603515625,1.0,278.256591796875,283.0102233886719,300.2709045410156,305.10552978515625,293.1499938964844,293.1499938964844,278.54998779296875,38507.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541638851165771,1.0,0.0,0.0,3.702702522277832,3.7027275562286377,9.148100161837648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11109.0146484375,0.0,1611.6314697265625,1895.4371337890625,0.0,2974.284912109375,0.9192436337471008,1.0,0.0,3.0,1.0,0.0
17760780,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8613942265510559,0.3350312411785126,0.3026908040046692,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9990000128746032,0.5295044779777527,0.4958840906620025,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9660563468933104,0.4637010991573334,0.3243432939052582,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9383919835090636,0.4272164106369018,0.405317097902298,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.745724618434906,0.2145050913095474,0.973540723323822,285.0053405761719,284.95001220703125,302.4355163574219,297.225830078125,299.3364562988281,297.2747497558594,285.00164794921875,1.0,0.5519161224365234,0.5496281385421753,0.5496281385421753,1.0,1.0,-2.9995687007904053,1.1938906908035278,1.8056780099868768,0.5161049365997314,0.9829320311546326,0.9829320311546326,0.0,124.44791412353516,113.0,72955.0546875,0.0,2174.962890625,1.0,278.5435791015625,283.12078857421875,300.21453857421875,304.9312744140625,293.1499938964844,293.1499938964844,278.25,33520.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848739743232727,1.0,0.0,0.0,3.8138465881347656,3.8138716220855713,9.70553969636967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12405.5849609375,0.0,1703.8292236328125,1895.4371337890625,0.0,2923.46826171875,0.9401481747627258,1.0,0.0,3.0,1.0,0.0
17760840,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8613942265510559,0.3350312411785126,0.3026908040046692,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9990000128746032,0.5295044779777527,0.4958840906620025,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9660563468933104,0.4637010991573334,0.3243432939052582,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9383919835090636,0.4272164106369018,0.405317097902298,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.745724618434906,0.2145050913095474,0.973540723323822,285.0053405761719,284.95001220703125,302.4355163574219,297.225830078125,299.3364562988281,297.2747497558594,285.00164794921875,1.0,0.5519161224365234,0.5496281385421753,0.5496281385421753,1.0,1.0,-2.9995687007904053,1.1938906908035278,1.8056780099868768,0.5161049365997314,0.9829320311546326,0.9829320311546326,0.0,124.44791412353516,113.0,72955.0546875,0.0,2174.962890625,1.0,278.5435791015625,283.12078857421875,300.21453857421875,304.9312744140625,293.1499938964844,293.1499938964844,278.25,33520.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848739743232727,1.0,0.0,0.0,3.8138465881347656,3.8138716220855713,9.70553969636967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12405.5849609375,0.0,1703.8292236328125,1895.4371337890625,0.0,2923.46826171875,0.9401481747627258,1.0,0.0,3.0,1.0,0.0
17760900,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.8672646880149841,0.3350964486598968,0.3029122948646545,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.9990000128746032,0.5316727161407471,0.4862071871757507,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.9731920957565308,0.4648536741733551,0.3252741396427154,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.9458395838737488,0.4275555312633514,0.4057624638080597,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.7507217526435852,0.2147614508867263,0.9747571349143982,284.8572082519531,284.95001220703125,302.4649658203125,297.2128601074219,299.3478088378906,297.2786865234375,284.8542175292969,1.0,0.5500171184539795,0.5486544966697693,0.5486544966697693,1.0,1.0,-2.995635509490967,1.1908109188079834,1.804824590682984,0.5133282542228699,0.8779614567756653,0.8779614567756653,0.0,121.72274017333984,113.0,73589.375,0.0,2151.040771484375,1.0,278.294677734375,282.9615173339844,300.2431640625,305.12725830078125,293.1499938964844,293.1499938964844,278.25,37996.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541530966758728,1.0,0.0,0.0,3.7723562717437744,3.7723817825317374,9.495518042967888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11935.9443359375,0.0,1689.046630859375,1895.4371337890625,0.0,2974.183837890625,0.9317134022712708,1.0,0.0,3.0,1.0,0.0
17760960,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8701226115226746,0.3350415825843811,0.3028011322021484,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9990000128746032,0.5341092348098755,0.4812785983085632,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9769131541252136,0.4659015536308288,0.3259442746639251,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9495617747306824,0.4277637004852295,0.4059090614318847,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7533292770385742,0.2149298936128616,0.9753192663192748,284.8935241699219,284.95001220703125,302.49432373046875,297.2001037597656,299.3594665527344,297.282958984375,284.8957214355469,1.0,0.5486159920692444,0.5477756261825562,0.5477756261825562,1.0,1.0,-2.991231203079224,1.1875739097595217,1.803657412528992,0.5111593008041382,0.876030683517456,0.876030683517456,0.0,120.2790069580078,116.0,73100.6171875,0.0,2136.017333984375,1.0,278.25689697265625,283.0008239746094,300.21405029296875,305.0164489746094,293.1499938964844,293.1499938964844,278.54998779296875,39095.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549120426177979,1.0,0.0,0.0,3.6814160346984863,3.681441068649292,9.043220643434324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11009.5078125,0.0,1591.7626953125,1895.4371337890625,0.0,2981.2978515625,0.914932668209076,1.0,0.0,3.0,1.0,0.0
17761020,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.874885082244873,0.33597132563591,0.3033245801925659,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9990000128746032,0.5400411486625671,0.4743645787239074,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9828454852104188,0.4690324664115906,0.3278602957725525,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9553608894348145,0.4290535748004913,0.4068230986595154,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7575432062149048,0.2157264947891235,0.9779446721076964,285.00128173828125,284.95001220703125,302.5504455566406,297.1765441894531,299.38983154296875,297.3038330078125,284.9993896484375,1.0,0.5474851727485657,0.5460882782936096,0.5460882782936096,1.0,1.0,-2.99009656906128,1.1845529079437256,1.805543780326844,0.5085131525993347,0.9683622121810912,0.9683622121810912,0.0,118.473388671875,116.0,72353.765625,0.0,2124.860107421875,1.0,278.542236328125,283.1171264648437,300.1585998535156,304.8280334472656,293.1499938964844,293.1499938964844,278.54998779296875,33743.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483757376670837,1.0,0.0,0.0,3.7816975116729736,3.7817223072052,9.542602583678672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11504.521484375,0.0,1667.1947021484375,1895.4371337890625,0.0,2920.06005859375,0.9330442547798156,1.0,0.0,3.0,1.0,0.0
17761080,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8750568628311157,0.3360059261322021,0.3033608198165893,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9990000128746032,0.5402880907058716,0.4741459190845489,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9830559492111206,0.4691590070724487,0.3279522359371185,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.955563187599182,0.4291060268878937,0.4068757593631744,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7576960921287537,0.215760588645935,0.9780973196029664,284.9994812011719,284.95001220703125,302.5527648925781,297.17559814453125,299.3910827636719,297.3046569824219,284.9977111816406,1.0,0.5474775433540344,0.5460180044174194,0.5460180044174194,1.0,1.0,-2.990234613418579,1.18450665473938,1.8057278394699097,0.50844407081604,0.9685013890266418,0.9685013890266418,0.0,118.4237060546875,134.0,72360.890625,0.0,2124.84619140625,1.0,278.5433959960937,283.11541748046875,300.15924072265625,304.8316650390625,293.1499938964844,293.1499938964844,278.25,33786.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483975529670715,1.0,0.0,0.0,3.784449577331543,3.7844746112823486,9.556497388985008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12273.8935546875,0.0,1670.78466796875,1895.4371337890625,0.0,2920.263916015625,0.9336833953857422,1.0,0.0,3.0,1.0,0.0
17761140,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8681909441947937,0.3361307978630066,0.3037862181663513,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.9990000128746032,0.5442937612533569,0.4860558807849884,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.9775334596633912,0.4715691804885864,0.3298641741275787,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.947726547718048,0.4297719001770019,0.4078052043914795,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.7524453401565552,0.2162665873765945,0.9814255237579346,284.9156799316406,284.95001220703125,302.6107482910156,297.15283203125,299.4136047363281,297.309326171875,284.918212890625,1.0,0.5534127354621887,0.5442603230476379,0.5442603230476379,1.0,1.0,-3.0124499797821045,1.1915079355239868,1.8209420442581177,0.5103959441184998,0.888380765914917,0.888380765914917,0.0,122.34988403320312,152.0,73216.8125,0.0,2183.78515625,1.0,278.2568054199219,283.0086669921875,300.1692810058594,304.9600830078125,293.1499938964844,293.1499938964844,278.54998779296875,38088.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549335598945618,1.0,0.0,0.0,3.681478977203369,3.681503772735596,9.043529303198738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11016.7275390625,0.0,1584.2313232421875,1895.4371337890625,0.0,2981.49951171875,0.914427638053894,1.0,0.0,3.0,1.0,0.0
17761200,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8681909441947937,0.3361307978630066,0.3037862181663513,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.9990000128746032,0.5442937612533569,0.4860558807849884,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.9775334596633912,0.4715691804885864,0.3298641741275787,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.947726547718048,0.4297719001770019,0.4078052043914795,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.7524453401565552,0.2162665873765945,0.9814255237579346,284.9156799316406,284.95001220703125,302.6107482910156,297.15283203125,299.4136047363281,297.309326171875,284.918212890625,1.0,0.5534127354621887,0.5442603230476379,0.5442603230476379,1.0,1.0,-3.0124499797821045,1.1915079355239868,1.8209420442581177,0.5103959441184998,0.888380765914917,0.888380765914917,0.0,122.34988403320312,152.0,73216.8125,0.0,2183.78515625,1.0,278.2568054199219,283.0086669921875,300.1692810058594,304.9600830078125,293.1499938964844,293.1499938964844,278.54998779296875,38088.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549335598945618,1.0,0.0,0.0,3.681478977203369,3.681503772735596,9.043529303198738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11016.7275390625,0.0,1584.2313232421875,1895.4371337890625,0.0,2981.49951171875,0.914427638053894,1.0,0.0,3.0,1.0,0.0
17761260,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8551155924797058,0.3372156322002411,0.3047620952129364,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.9990000128746032,0.545568585395813,0.5105313062667847,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.9644310474395752,0.4750409126281738,0.3322596848011017,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.9313350915908812,0.431260347366333,0.4092271327972412,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.7418788075447083,0.2171285897493362,0.9859753251075744,285.0437316894531,284.95001220703125,302.668212890625,297.1322631835937,299.4318542480469,297.305908203125,285.0434265136719,1.0,0.5640324950218201,0.5423771142959595,0.5423771142959595,1.0,1.0,-3.053086042404175,1.2062087059020996,1.8468773365020752,0.5160489678382874,1.0,1.0,0.0,130.48744201660156,170.0,73340.6015625,0.0,2298.64208984375,1.0,278.5435485839844,283.132568359375,300.126220703125,304.8427734375,293.1499938964844,293.1499938964844,278.25,32854.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505706191062927,1.0,0.0,0.0,3.820458173751831,3.820483446121216,9.739220558913075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12429.763671875,0.0,1706.5767822265625,1895.4371337890625,0.0,2940.615478515625,0.9412218928337096,1.0,0.0,3.0,1.0,0.0
17761320,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8551155924797058,0.3372156322002411,0.3047620952129364,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.9990000128746032,0.545568585395813,0.5105313062667847,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.9644310474395752,0.4750409126281738,0.3322596848011017,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.9313350915908812,0.431260347366333,0.4092271327972412,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.7418788075447083,0.2171285897493362,0.9859753251075744,285.0437316894531,284.95001220703125,302.668212890625,297.1322631835937,299.4318542480469,297.305908203125,285.0434265136719,1.0,0.5640324950218201,0.5423771142959595,0.5423771142959595,1.0,1.0,-3.053086042404175,1.2062087059020996,1.8468773365020752,0.5160489678382874,1.0,1.0,0.0,130.48744201660156,170.0,73340.6015625,0.0,2298.64208984375,1.0,278.5435485839844,283.132568359375,300.126220703125,304.8427734375,293.1499938964844,293.1499938964844,278.25,32854.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505706191062927,1.0,0.0,0.0,3.820458173751831,3.820483446121216,9.739220558913075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12429.763671875,0.0,1706.5767822265625,1895.4371337890625,0.0,2940.615478515625,0.9412218928337096,1.0,0.0,3.0,1.0,0.0
17761380,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8296486735343933,0.3370970785617828,0.3055739402770996,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9769909381866456,0.5443654656410217,0.5164744257926941,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9325703382492064,0.4772711098194122,0.334523469209671,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8990343809127808,0.4317558407783508,0.4106142818927765,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7207606434822083,0.2173421531915664,0.9908005595207214,284.9057922363281,284.95001220703125,302.72509765625,297.1144714355469,299.4364013671875,297.28302001953125,284.90777587890625,1.0,0.5758820176124573,0.5404939651489258,0.5404939651489258,1.0,1.0,-3.071549892425537,1.2111490964889526,1.860400676727295,0.517601728439331,0.9128812551498412,0.9128812551498412,0.0,146.36224365234375,188.0,74528.6953125,0.0,2415.471923828125,1.0,278.25604248046875,282.9700927734375,300.1436462402344,305.026123046875,293.1499938964844,293.1499938964844,278.1499938964844,37390.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598296642303467,1.0,0.0,0.0,3.7772233486175537,3.7772488594055176,9.52003631482512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12215.92578125,0.0,1690.1341552734375,1895.4371337890625,0.0,3027.40771484375,0.9347441792488098,1.0,0.0,3.0,1.0,0.0
17761440,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8296486735343933,0.3370970785617828,0.3055739402770996,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9769909381866456,0.5443654656410217,0.5164744257926941,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9325703382492064,0.4772711098194122,0.334523469209671,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8990343809127808,0.4317558407783508,0.4106142818927765,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7207606434822083,0.2173421531915664,0.9908005595207214,284.9057922363281,284.95001220703125,302.72509765625,297.1144714355469,299.4364013671875,297.28302001953125,284.90777587890625,1.0,0.5758820176124573,0.5404939651489258,0.5404939651489258,1.0,1.0,-3.071549892425537,1.2111490964889526,1.860400676727295,0.517601728439331,0.9128812551498412,0.9128812551498412,0.0,146.36224365234375,188.0,74528.6953125,0.0,2415.471923828125,1.0,278.25604248046875,282.9700927734375,300.1436462402344,305.026123046875,293.1499938964844,293.1499938964844,278.1499938964844,37390.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598296642303467,1.0,0.0,0.0,3.7772233486175537,3.7772488594055176,9.52003631482512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12215.92578125,0.0,1690.1341552734375,1895.4371337890625,0.0,3027.40771484375,0.9347441792488098,1.0,0.0,3.0,1.0,0.0
17761500,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8171782493591309,0.3369767665863037,0.3057633340358734,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9615782499313354,0.5444855690002441,0.5166873335838318,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9159905910491944,0.4783413112163543,0.335492193698883,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8843574523925781,0.4319112598896026,0.4110882878303528,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7096531391143799,0.2173322737216949,0.9924285411834716,284.8884582519531,284.95001220703125,302.7532958984375,297.10675048828125,299.4409484863281,297.27606201171875,284.8899841308594,1.0,0.5816720128059387,0.5395523309707642,0.5395523309707642,1.0,1.0,-3.0756149291992188,1.2114028930664062,1.864211916923523,0.5170311331748962,0.8838456273078918,0.8838456273078918,0.0,155.2869415283203,188.0,74648.8125,0.0,2469.983642578125,1.0,278.1661682128906,282.944580078125,300.1279296875,305.0341186523437,293.1499938964844,293.1499938964844,278.1499938964844,38449.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615275025367737,1.0,0.0,0.0,3.732001781463623,3.732027053833008,9.2934504891673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12021.0078125,0.0,1645.0633544921875,1895.4371337890625,0.0,3043.33154296875,0.9247303605079652,1.0,0.0,3.0,1.0,0.0
17761560,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8056294918060303,0.3369727730751037,0.3060193061828613,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9467249512672424,0.5449854731559753,0.5173090100288391,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.9022771120071412,0.4795384407043457,0.3365190625190735,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.8715100884437561,0.4321583211421966,0.4116065502166748,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.6990461349487305,0.2173507958650589,0.9940387606620787,284.920654296875,284.95001220703125,302.78131103515625,297.0998840332031,299.4465637207031,297.2721862792969,284.9226989746094,1.0,0.5874980092048645,0.5383249521255493,0.5383249521255493,1.0,1.0,-3.080461502075196,1.2115579843521118,1.8689035177230835,0.5161631107330322,0.8903393745422363,0.8903393745422363,0.0,164.16958618164062,206.0,74498.5,0.0,2525.822509765625,1.0,278.1522827148437,282.9731140136719,300.106689453125,304.9725952148437,293.1499938964844,293.1499938964844,278.45001220703125,37932.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861451268196106,1.0,0.0,0.0,3.691703319549561,3.691728115081787,9.093830612982856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.84765625,0.0,1594.685302734375,1895.4371337890625,0.0,3042.61669921875,0.9163668155670166,1.0,0.0,3.0,1.0,0.0
17761620,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.7860044240951538,0.3377621471881866,0.3071752786636352,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9211720824241638,0.5472009778022766,0.5197432637214661,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.881476104259491,0.4827824532985687,0.3391100466251373,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8511197566986084,0.4333961009979248,0.4132442474365234,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.6815779209136963,0.2177879214286804,0.9986250400543212,285.026123046875,284.95001220703125,302.8367919921875,297.089111328125,299.4647521972656,297.27618408203125,285.02423095703125,1.0,0.5994327068328857,0.5358702540397644,0.5358702540397644,1.0,1.0,-3.0953683853149414,1.213998794555664,1.881369471549988,0.5153229832649231,1.0,1.0,0.0,181.4861602783203,224.0,74151.625,0.0,2645.81005859375,1.0,278.4434814453125,283.0840759277344,300.076416015625,304.852294921875,293.1499938964844,293.1499938964844,278.1499938964844,33000.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559567928314209,1.0,0.0,0.0,3.8214168548583984,3.821442127227783,9.744109092935105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12587.431640625,0.0,1708.8758544921875,1895.4371337890625,0.0,2991.091552734375,0.9415773153305054,1.0,0.0,3.0,1.0,0.0
17761680,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.7860044240951538,0.3377621471881866,0.3071752786636352,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9211720824241638,0.5472009778022766,0.5197432637214661,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.881476104259491,0.4827824532985687,0.3391100466251373,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8511197566986084,0.4333961009979248,0.4132442474365234,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.6815779209136963,0.2177879214286804,0.9986250400543212,285.026123046875,284.95001220703125,302.8367919921875,297.089111328125,299.4647521972656,297.27618408203125,285.02423095703125,1.0,0.5994327068328857,0.5358702540397644,0.5358702540397644,1.0,1.0,-3.0953683853149414,1.213998794555664,1.881369471549988,0.5153229832649231,1.0,1.0,0.0,181.4861602783203,224.0,74151.625,0.0,2645.81005859375,1.0,278.4434814453125,283.0840759277344,300.076416015625,304.852294921875,293.1499938964844,293.1499938964844,278.1499938964844,33000.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559567928314209,1.0,0.0,0.0,3.8214168548583984,3.821442127227783,9.744109092935105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12587.431640625,0.0,1708.8758544921875,1895.4371337890625,0.0,2991.091552734375,0.9415773153305054,1.0,0.0,3.0,1.0,0.0
17761740,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.76815265417099,0.3374128341674804,0.3078154027462005,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8992553949356079,0.548378586769104,0.5218499302864075,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8628474473953247,0.4847936332225799,0.341259241104126,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8333114981651306,0.4336888194084167,0.4144913554191589,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6659068465232849,0.2177155911922454,1.0023993253707886,284.9037170410156,284.95001220703125,302.8914489746094,297.0826416015625,299.4744567871094,297.26763916015625,284.90576171875,1.0,0.6113075613975525,0.5334154963493347,0.5334154963493347,1.0,1.0,-3.1073007583618164,1.2150630950927734,1.892237663269043,0.5139331221580505,0.900736927986145,0.900736927986145,0.0,199.79815673828125,227.0,75027.9921875,0.0,2766.253173828125,1.0,278.1561889648437,282.9418640136719,300.10211181640625,305.01513671875,293.1499938964844,293.1499938964844,278.45001220703125,37915.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632047772407532,1.0,0.0,0.0,3.7456870079040527,3.7457122802734375,9.361733077639656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11291.6611328125,0.0,1656.96484375,1895.4371337890625,0.0,3059.064697265625,0.9282242655754088,1.0,0.0,3.0,1.0,0.0
