time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761800,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.76815265417099,0.3374128341674804,0.3078154027462005,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8992553949356079,0.548378586769104,0.5218499302864075,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8628474473953247,0.4847936332225799,0.341259241104126,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8333114981651306,0.4336888194084167,0.4144913554191589,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6659068465232849,0.2177155911922454,1.0023993253707886,284.9037170410156,284.95001220703125,302.8914489746094,297.0826416015625,299.4744567871094,297.26763916015625,284.90576171875,1.0,0.6113075613975525,0.5334154963493347,0.5334154963493347,1.0,1.0,-3.1073007583618164,1.2150630950927734,1.892237663269043,0.5139331221580505,0.900736927986145,0.900736927986145,0.0,199.79815673828125,227.0,75027.9921875,0.0,2766.253173828125,1.0,278.1561889648437,282.9418640136719,300.10211181640625,305.01513671875,293.1499938964844,293.1499938964844,278.45001220703125,37915.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632047772407532,1.0,0.0,0.0,3.7456870079040527,3.7457122802734375,9.361733077639656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11291.6611328125,0.0,1656.96484375,1895.4371337890625,0.0,3059.064697265625,0.9282242655754088,1.0,0.0,3.0,1.0,0.0
17761860,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.758892297744751,0.3379983007907867,0.3084843456745147,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8886205554008484,0.5505098700523376,0.5239927768707275,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8537243604660034,0.4877783060073852,0.3434360921382904,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.824057936668396,0.4347387850284576,0.4156638383865356,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.6576809883117676,0.2179863303899765,1.005039095878601,285.01873779296875,284.95001220703125,302.9452209472656,297.0810241699219,299.4915466308594,297.2704772949219,285.0173645019531,1.0,0.6186988949775696,0.5312986969947815,0.5312986969947815,1.0,1.0,-3.117877244949341,1.216041922569275,1.901835441589356,0.5125446319580078,1.0,1.0,0.0,211.2491455078125,230.0,74527.5859375,0.0,2848.34765625,1.0,278.4438781738281,283.06475830078125,300.0686340332031,304.87158203125,293.1499938964844,293.1499938964844,278.1499938964844,33479.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576066493988037,1.0,0.0,0.0,3.856378316879273,3.856403827667236,9.923218158292002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12653.7705078125,0.0,1755.2005615234375,1895.4371337890625,0.0,3006.560302734375,0.9497063159942628,1.0,0.0,3.0,1.0,0.0
17761920,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.758892297744751,0.3379983007907867,0.3084843456745147,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8886205554008484,0.5505098700523376,0.5239927768707275,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8537243604660034,0.4877783060073852,0.3434360921382904,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.824057936668396,0.4347387850284576,0.4156638383865356,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.6576809883117676,0.2179863303899765,1.005039095878601,285.01873779296875,284.95001220703125,302.9452209472656,297.0810241699219,299.4915466308594,297.2704772949219,285.0173645019531,1.0,0.6186988949775696,0.5312986969947815,0.5312986969947815,1.0,1.0,-3.117877244949341,1.216041922569275,1.901835441589356,0.5125446319580078,1.0,1.0,0.0,211.2491455078125,230.0,74527.5859375,0.0,2848.34765625,1.0,278.4438781738281,283.06475830078125,300.0686340332031,304.87158203125,293.1499938964844,293.1499938964844,278.1499938964844,33479.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576066493988037,1.0,0.0,0.0,3.856378316879273,3.856403827667236,9.923218158292002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12653.7705078125,0.0,1755.2005615234375,1895.4371337890625,0.0,3006.560302734375,0.9497063159942628,1.0,0.0,3.0,1.0,0.0
17761980,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7528663277626038,0.3376823961734772,0.3087360560894012,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8819118738174438,0.5516374707221985,0.5256423950195312,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8482037782669067,0.4897493422031402,0.3452315926551819,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8180570006370544,0.4350304305553436,0.4164764285087585,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6524322032928467,0.2178757190704345,1.0066107511520386,284.8991394042969,284.95001220703125,302.9980163574219,297.08477783203125,299.5011291503906,297.2623291015625,284.9010009765625,1.0,0.6238977909088135,0.5291818976402283,0.5291818976402283,1.0,1.0,-3.1251978874206543,1.2155777215957642,1.90962016582489,0.5105760097503662,0.904525101184845,0.904525101184845,0.0,219.2288360595703,218.0,75344.7578125,0.0,2905.766357421875,1.0,278.1567687988281,282.92633056640625,300.1006164550781,305.0331115722656,293.1499938964844,293.1499938964844,278.1499938964844,38128.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640799522399902,1.0,0.0,0.0,3.774016857147217,3.7740423679351807,9.503879709882312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12107.392578125,0.0,1692.0384521484375,1895.4371337890625,0.0,3067.27490234375,0.9346570372581482,1.0,0.0,3.0,1.0,0.0
17762040,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7528663277626038,0.3376823961734772,0.3087360560894012,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8819118738174438,0.5516374707221985,0.5256423950195312,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8482037782669067,0.4897493422031402,0.3452315926551819,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8180570006370544,0.4350304305553436,0.4164764285087585,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6524322032928467,0.2178757190704345,1.0066107511520386,284.8991394042969,284.95001220703125,302.9980163574219,297.08477783203125,299.5011291503906,297.2623291015625,284.9010009765625,1.0,0.6238977909088135,0.5291818976402283,0.5291818976402283,1.0,1.0,-3.1251978874206543,1.2155777215957642,1.90962016582489,0.5105760097503662,0.904525101184845,0.904525101184845,0.0,219.2288360595703,218.0,75344.7578125,0.0,2905.766357421875,1.0,278.1567687988281,282.92633056640625,300.1006164550781,305.0331115722656,293.1499938964844,293.1499938964844,278.1499938964844,38128.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640799522399902,1.0,0.0,0.0,3.774016857147217,3.7740423679351807,9.503879709882312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12107.392578125,0.0,1692.0384521484375,1895.4371337890625,0.0,3067.27490234375,0.9346570372581482,1.0,0.0,3.0,1.0,0.0
17762100,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7526066303253174,0.3377081751823425,0.308674156665802,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.881987988948822,0.5523557066917419,0.5262321829795837,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8485583066940308,0.4909316003322601,0.3459817767143249,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.817945659160614,0.4352965354919433,0.4166584014892578,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.6522029042243958,0.2178657948970794,1.0064266920089722,284.9189453125,284.95001220703125,303.0240478515625,297.0888366699219,299.5069885253906,297.2605285644531,284.9204406738281,1.0,0.6239719986915588,0.5281234979629517,0.5281234979629517,1.0,1.0,-3.12673282623291,1.2144291400909424,1.9123035669326784,0.509086012840271,0.904939353466034,0.904939353466034,0.0,219.56170654296875,218.0,75224.7734375,0.0,2910.6953125,1.0,278.15142822265625,282.94366455078125,300.0907592773437,304.9954528808594,293.1499938964844,293.1499938964844,278.1499938964844,37561.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633413910865784,1.0,0.0,0.0,3.749979257583618,3.750004529953003,9.383200563206628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12071.19921875,0.0,1659.2730712890625,1895.4371337890625,0.0,3060.34619140625,0.9288761019706726,1.0,0.0,3.0,1.0,0.0
17762160,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.7538591027259827,0.3378575146198272,0.3086895644664764,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.8839002847671509,0.5531857013702393,0.5268912315368652,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8505914211273193,0.4922330379486084,0.3467928469181061,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8194042444229126,0.4356712400913238,0.4168940484523773,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.6532753109931946,0.217925488948822,1.0062367916107178,284.9347229003906,284.95001220703125,303.0498046875,297.0944519042969,299.51373291015625,297.2601623535156,284.9358215332031,1.0,0.6232669949531555,0.5271114110946655,0.5271114110946655,1.0,1.0,-3.128572940826416,1.2134759426116943,1.9150971174240112,0.5076974034309387,0.908444881439209,0.908444881439209,0.0,218.05667114257807,206.0,75153.484375,0.0,2906.446044921875,1.0,278.1502685546875,282.957275390625,300.0898132324219,304.9794311523437,293.1499938964844,293.1499938964844,278.1499938964844,37020.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862447202205658,1.0,0.0,0.0,3.735439538955689,3.735464572906494,9.310579685006816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12058.1923828125,0.0,1638.1353759765625,1895.4371337890625,0.0,3051.95849609375,0.9252609014511108,1.0,0.0,3.0,1.0,0.0
17762220,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7591772079467773,0.3383110463619232,0.3088098466396332,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8911280632019043,0.5549646615982056,0.528269350528717,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8578150272369385,0.4949683547019958,0.3484714031219482,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.825175940990448,0.4365750551223755,0.4174425303936004,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6579053401947021,0.2181733697652816,1.005956768989563,284.95098876953125,284.95001220703125,303.1004943847656,297.110595703125,299.5277404785156,297.26092529296875,284.95135498046875,1.0,0.6201973557472229,0.5250873565673828,0.5250873565673828,1.0,1.0,-3.1327149868011475,1.2117444276809692,1.9209705591201784,0.5049855709075928,0.915673017501831,0.915673017501831,0.0,211.83181762695312,194.0,75148.3671875,0.0,2881.6904296875,1.0,278.1499938964844,282.9693298339844,300.1035461425781,304.9842224121094,293.1499938964844,293.1499938964844,278.1499938964844,36244.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609269261360168,1.0,0.0,0.0,3.7265756130218506,3.726600408554077,9.266445317734906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12064.29296875,0.0,1621.9136962890625,1895.4371337890625,0.0,3037.698486328125,0.9226807355880736,1.0,0.0,3.0,1.0,0.0
17762280,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7591772079467773,0.3383110463619232,0.3088098466396332,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8911280632019043,0.5549646615982056,0.528269350528717,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8578150272369385,0.4949683547019958,0.3484714031219482,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.825175940990448,0.4365750551223755,0.4174425303936004,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6579053401947021,0.2181733697652816,1.005956768989563,284.95098876953125,284.95001220703125,303.1004943847656,297.110595703125,299.5277404785156,297.26092529296875,284.95135498046875,1.0,0.6201973557472229,0.5250873565673828,0.5250873565673828,1.0,1.0,-3.1327149868011475,1.2117444276809692,1.9209705591201784,0.5049855709075928,0.915673017501831,0.915673017501831,0.0,211.83181762695312,194.0,75148.3671875,0.0,2881.6904296875,1.0,278.1499938964844,282.9693298339844,300.1035461425781,304.9842224121094,293.1499938964844,293.1499938964844,278.1499938964844,36244.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609269261360168,1.0,0.0,0.0,3.7265756130218506,3.726600408554077,9.266445317734906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12064.29296875,0.0,1621.9136962890625,1895.4371337890625,0.0,3037.698486328125,0.9226807355880736,1.0,0.0,3.0,1.0,0.0
17762340,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.7672799229621887,0.3388223350048065,0.308920294046402,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.901647925376892,0.5567429661750793,0.5295841097831726,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.8682249188423157,0.4977298378944397,0.3501200079917907,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.8336802124977112,0.4375462532043457,0.4179874956607818,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.6650522351264954,0.2185121923685073,1.005696177482605,284.95513916015625,284.95001220703125,303.1499938964844,297.1337280273437,299.54107666015625,297.2617492675781,284.9552307128906,1.0,0.6156640648841858,0.5230632424354553,0.5230632424354553,1.0,1.0,-3.1367526054382324,1.2099260091781616,1.9268265962600708,0.502197265625,0.9209551215171814,0.9209551215171814,0.0,202.9224548339844,182.0,75243.453125,0.0,2842.28515625,1.0,278.1499938964844,282.9700012207031,300.1277770996094,305.0121765136719,293.1499938964844,293.1499938964844,278.1499938964844,35901.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597897887229919,1.0,0.0,0.0,3.731125593185425,3.7311503887176514,9.289087188335544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12089.095703125,0.0,1624.5555419921875,1895.4371337890625,0.0,3027.033203125,0.9234204888343812,1.0,0.0,3.0,1.0,0.0
17762400,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.7672799229621887,0.3388223350048065,0.308920294046402,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.901647925376892,0.5567429661750793,0.5295841097831726,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.8682249188423157,0.4977298378944397,0.3501200079917907,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.8336802124977112,0.4375462532043457,0.4179874956607818,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.6650522351264954,0.2185121923685073,1.005696177482605,284.95513916015625,284.95001220703125,303.1499938964844,297.1337280273437,299.54107666015625,297.2617492675781,284.9552307128906,1.0,0.6156640648841858,0.5230632424354553,0.5230632424354553,1.0,1.0,-3.1367526054382324,1.2099260091781616,1.9268265962600708,0.502197265625,0.9209551215171814,0.9209551215171814,0.0,202.9224548339844,182.0,75243.453125,0.0,2842.28515625,1.0,278.1499938964844,282.9700012207031,300.1277770996094,305.0121765136719,293.1499938964844,293.1499938964844,278.1499938964844,35901.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597897887229919,1.0,0.0,0.0,3.731125593185425,3.7311503887176514,9.289087188335544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12089.095703125,0.0,1624.5555419921875,1895.4371337890625,0.0,3027.033203125,0.9234204888343812,1.0,0.0,3.0,1.0,0.0
17762460,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.7775653600692749,0.3393439054489136,0.3089916110038757,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.915351629257202,0.5584648847579956,0.5307956337928772,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.881169855594635,0.5004711151123047,0.351716548204422,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.8443559408187866,0.4385257363319397,0.4184924662113189,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.6741862893104553,0.2188913375139236,1.0053956508636477,284.9548645019531,284.95001220703125,303.1925354003906,297.15625,299.5516662597656,297.2620849609375,284.954833984375,1.0,0.6103023290634155,0.5211361646652222,0.5211361646652222,1.0,1.0,-3.140460252761841,1.2080928087234497,1.9323675632476809,0.4994537532329559,0.9241644144058228,0.9241644144058228,0.0,192.60031127929688,170.0,75360.515625,0.0,2794.53662109375,1.0,278.1499938964844,282.9668884277344,300.15313720703125,305.04595947265625,293.1499938964844,293.1499938964844,278.1499938964844,35800.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592755198478699,1.0,0.0,0.0,3.7394614219665527,3.7394862174987793,9.330639727522794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12117.138671875,0.0,1633.4659423828125,1895.4371337890625,0.0,3022.21044921875,0.925199031829834,1.0,0.0,3.0,1.0,0.0
17762520,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.7775653600692749,0.3393439054489136,0.3089916110038757,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.915351629257202,0.5584648847579956,0.5307956337928772,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.881169855594635,0.5004711151123047,0.351716548204422,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.8443559408187866,0.4385257363319397,0.4184924662113189,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.6741862893104553,0.2188913375139236,1.0053956508636477,284.9548645019531,284.95001220703125,303.1925354003906,297.15625,299.5516662597656,297.2620849609375,284.954833984375,1.0,0.6103023290634155,0.5211361646652222,0.5211361646652222,1.0,1.0,-3.140460252761841,1.2080928087234497,1.9323675632476809,0.4994537532329559,0.9241644144058228,0.9241644144058228,0.0,192.60031127929688,170.0,75360.515625,0.0,2794.53662109375,1.0,278.1499938964844,282.9668884277344,300.15313720703125,305.04595947265625,293.1499938964844,293.1499938964844,278.1499938964844,35800.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592755198478699,1.0,0.0,0.0,3.7394614219665527,3.7394862174987793,9.330639727522794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12117.138671875,0.0,1633.4659423828125,1895.4371337890625,0.0,3022.21044921875,0.925199031829834,1.0,0.0,3.0,1.0,0.0
17762580,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.7897880673408508,0.339876264333725,0.3090466558933258,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.932394802570343,0.5601359605789185,0.5319318175315857,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8963568210601807,0.5031936168670654,0.3532800078392029,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8571482300758362,0.4395080506801605,0.4189735949039459,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.6850739121437073,0.2192912399768829,1.0050750970840454,284.9532165527344,284.95001220703125,303.2228698730469,297.1704406738281,299.5570678710937,297.26202392578125,284.95318603515625,1.0,0.6045113205909729,0.519209086894989,0.519209086894989,1.0,1.0,-3.1439661979675293,1.2061411142349243,1.937824964523316,0.4966289401054382,0.9255201816558838,0.9255201816558838,0.0,181.59654235839844,158.0,75440.6875,0.0,2742.60986328125,1.0,278.1499938964844,282.9631042480469,300.1697082519531,305.07080078125,293.1499938964844,293.1499938964844,278.1499938964844,35816.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593056797981262,1.0,0.0,0.0,3.746380567550659,3.746405601501465,9.365200526190164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12135.8662109375,0.0,1641.65673828125,1895.4371337890625,0.0,3022.4931640625,0.926748275756836,1.0,0.0,3.0,1.0,0.0
17762640,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.7897880673408508,0.339876264333725,0.3090466558933258,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.932394802570343,0.5601359605789185,0.5319318175315857,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8963568210601807,0.5031936168670654,0.3532800078392029,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8571482300758362,0.4395080506801605,0.4189735949039459,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.6850739121437073,0.2192912399768829,1.0050750970840454,284.9532165527344,284.95001220703125,303.2228698730469,297.1704406738281,299.5570678710937,297.26202392578125,284.95318603515625,1.0,0.6045113205909729,0.519209086894989,0.519209086894989,1.0,1.0,-3.1439661979675293,1.2061411142349243,1.937824964523316,0.4966289401054382,0.9255201816558838,0.9255201816558838,0.0,181.59654235839844,158.0,75440.6875,0.0,2742.60986328125,1.0,278.1499938964844,282.9631042480469,300.1697082519531,305.07080078125,293.1499938964844,293.1499938964844,278.1499938964844,35816.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593056797981262,1.0,0.0,0.0,3.746380567550659,3.746405601501465,9.365200526190164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12135.8662109375,0.0,1641.65673828125,1895.4371337890625,0.0,3022.4931640625,0.926748275756836,1.0,0.0,3.0,1.0,0.0
17762700,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.7966293096542358,0.3401521742343902,0.3090755343437195,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.9417955875396729,0.5609453916549683,0.5324726104736328,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.9047985672950744,0.5045275092124939,0.3540438711643219,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8644207715988159,0.4400058090686798,0.4192127585411072,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.6911739110946655,0.2194970399141311,1.0049155950546265,284.952392578125,284.95001220703125,303.23370361328125,297.174560546875,299.5579833984375,297.2617492675781,284.95233154296875,1.0,0.6015132069587708,0.5182455778121948,0.5182455778121948,1.0,1.0,-3.145665407180786,1.205128192901611,1.9405372142791748,0.4951902627944946,0.9257624745368958,0.9257624745368958,0.0,175.9458465576172,158.0,75465.8671875,0.0,2715.6962890625,1.0,278.1499938964844,282.9613952636719,300.1747436523437,305.0790100097656,293.1499938964844,293.1499938964844,278.1499938964844,35842.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594310879707336,1.0,0.0,0.0,3.748937368392944,3.74896240234375,9.377988021697092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12141.6337890625,0.0,1644.8408203125,1895.4371337890625,0.0,3023.66943359375,0.927335798740387,1.0,0.0,3.0,1.0,0.0
17762760,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8039786219596863,0.3404373824596405,0.3091093897819519,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.951576828956604,0.5617324113845825,0.5329909920692444,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.9144193530082704,0.5058324933052063,0.3547879159450531,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8723447918891907,0.4405111968517303,0.4194553792476654,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6977279782295227,0.2197062969207763,1.004759669303894,284.9516296386719,284.95001220703125,303.2417297363281,297.17681884765625,299.5577392578125,297.2613220214844,284.9515686035156,1.0,0.5984618663787842,0.5173159241676331,0.5173159241676331,1.0,1.0,-3.1473281383514404,1.2041476964950562,1.9431805610656736,0.4937922954559326,0.925796389579773,0.925796389579773,0.0,170.2248077392578,146.0,75481.5,0.0,2688.302734375,1.0,278.1499938964844,282.9598999023437,300.1776123046875,305.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,35872.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595991134643555,1.0,0.0,0.0,3.750846147537232,3.750871181488037,9.387539989802464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12145.091796875,0.0,1647.3038330078125,1895.4371337890625,0.0,3025.244873046875,0.9277825355529784,1.0,0.0,3.0,1.0,0.0
17762820,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8196373581886292,0.3410272300243377,0.309190571308136,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9716667532920836,0.5632606744766235,0.5339745879173279,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9369598627090454,0.5083971619606018,0.3562338054180145,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8903491497039795,0.4415380656719208,0.4199511408805847,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7121770977973938,0.2201340049505233,1.004463791847229,284.9503479003906,284.95001220703125,303.2498474121094,297.1758728027344,299.5539855957031,297.2601318359375,284.9503173828125,1.0,0.5922394394874573,0.5154566168785095,0.5154566168785095,1.0,1.0,-3.15058708190918,1.2021384239196775,1.948448657989502,0.4909645318984985,0.9253637790679932,0.9253637790679932,0.0,158.63600158691406,134.0,75484.7421875,0.0,2632.50634765625,1.0,278.1499938964844,282.95751953125,300.1775817871094,305.0872497558594,293.1499938964844,293.1499938964844,278.1499938964844,35935.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600393533706665,1.0,0.0,0.0,3.752823829650879,3.752848863601685,9.397442113368016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12145.4609375,0.0,1650.1082763671875,1895.4371337890625,0.0,3029.3740234375,0.928267538547516,1.0,0.0,3.0,1.0,0.0
17762880,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8196373581886292,0.3410272300243377,0.309190571308136,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9716667532920836,0.5632606744766235,0.5339745879173279,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9369598627090454,0.5083971619606018,0.3562338054180145,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8903491497039795,0.4415380656719208,0.4199511408805847,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7121770977973938,0.2201340049505233,1.004463791847229,284.9503479003906,284.95001220703125,303.2498474121094,297.1758728027344,299.5539855957031,297.2601318359375,284.9503173828125,1.0,0.5922394394874573,0.5154566168785095,0.5154566168785095,1.0,1.0,-3.15058708190918,1.2021384239196775,1.948448657989502,0.4909645318984985,0.9253637790679932,0.9253637790679932,0.0,158.63600158691406,134.0,75484.7421875,0.0,2632.50634765625,1.0,278.1499938964844,282.95751953125,300.1775817871094,305.0872497558594,293.1499938964844,293.1499938964844,278.1499938964844,35935.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600393533706665,1.0,0.0,0.0,3.752823829650879,3.752848863601685,9.397442113368016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12145.4609375,0.0,1650.1082763671875,1895.4371337890625,0.0,3029.3740234375,0.928267538547516,1.0,0.0,3.0,1.0,0.0
17762940,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8371323347091675,0.3416355550289154,0.3092853426933288,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9914703965187072,0.5647433400154114,0.5349056124687195,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9619046449661256,0.5109288692474365,0.3576470017433166,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9120507836341858,0.4425792098045349,0.4204570353031158,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7275498509407043,0.2205731570720672,1.0041959285736084,284.9493713378906,284.95001220703125,303.2478942871094,297.1681213378906,299.54620361328125,297.2587890625,284.9493408203125,1.0,0.5858984589576721,0.513597309589386,0.513597309589386,1.0,1.0,-3.153805494308472,1.2000752687454224,1.9537303447723389,0.488097608089447,0.9244139194488524,0.9244139194488524,0.0,146.91429138183594,137.0,75453.28125,0.0,2575.798095703125,1.0,278.1499938964844,282.9558410644531,300.17041015625,305.0802917480469,293.1499938964844,293.1499938964844,278.1499938964844,35996.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605819940567017,1.0,0.0,0.0,3.752529382705689,3.752554416656494,9.395967026648576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12137.732421875,0.0,1650.227783203125,1895.4371337890625,0.0,3034.46337890625,0.9282417893409728,1.0,0.0,3.0,1.0,0.0
17763000,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8371323347091675,0.3416355550289154,0.3092853426933288,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9914703965187072,0.5647433400154114,0.5349056124687195,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9619046449661256,0.5109288692474365,0.3576470017433166,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9120507836341858,0.4425792098045349,0.4204570353031158,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7275498509407043,0.2205731570720672,1.0041959285736084,284.9493713378906,284.95001220703125,303.2478942871094,297.1681213378906,299.54620361328125,297.2587890625,284.9493408203125,1.0,0.5858984589576721,0.513597309589386,0.513597309589386,1.0,1.0,-3.153805494308472,1.2000752687454224,1.9537303447723389,0.488097608089447,0.9244139194488524,0.9244139194488524,0.0,146.91429138183594,137.0,75453.28125,0.0,2575.798095703125,1.0,278.1499938964844,282.9558410644531,300.17041015625,305.0802917480469,293.1499938964844,293.1499938964844,278.1499938964844,35996.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605819940567017,1.0,0.0,0.0,3.752529382705689,3.752554416656494,9.395967026648576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12137.732421875,0.0,1650.227783203125,1895.4371337890625,0.0,3034.46337890625,0.9282417893409728,1.0,0.0,3.0,1.0,0.0
17763060,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.846022367477417,0.342223048210144,0.3096262514591217,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9990000128746032,0.5662505626678467,0.5351338982582092,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9736544489860536,0.5134194493293762,0.3592326939105987,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9240772724151612,0.4436074197292328,0.4212255179882049,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7350553274154663,0.2209974229335785,1.0051651000976562,284.9491271972656,284.95001220703125,303.23663330078125,297.1540222167969,299.5351867675781,297.25738525390625,284.9490661621094,1.0,0.5839436650276184,0.511789083480835,0.511789083480835,1.0,1.0,-3.15814208984375,1.1985316276550293,1.9596105813980105,0.4855217635631561,0.9238754510879515,0.9238754510879515,0.0,141.95654296875,140.0,75420.953125,0.0,2557.864990234375,1.0,278.1499938964844,282.9546813964844,300.1575622558594,305.0673828125,293.1499938964844,293.1499938964844,278.1499938964844,36019.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613259196281433,1.0,0.0,0.0,3.7518701553344727,3.7518951892852783,9.39266669774952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12128.380859375,0.0,1649.638427734375,1895.4371337890625,0.0,3041.44091796875,0.9281107783317566,1.0,0.0,3.0,1.0,0.0
17763120,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.846022367477417,0.342223048210144,0.3096262514591217,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9990000128746032,0.5662505626678467,0.5351338982582092,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9736544489860536,0.5134194493293762,0.3592326939105987,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9240772724151612,0.4436074197292328,0.4212255179882049,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7350553274154663,0.2209974229335785,1.0051651000976562,284.9491271972656,284.95001220703125,303.23663330078125,297.1540222167969,299.5351867675781,297.25738525390625,284.9490661621094,1.0,0.5839436650276184,0.511789083480835,0.511789083480835,1.0,1.0,-3.15814208984375,1.1985316276550293,1.9596105813980105,0.4855217635631561,0.9238754510879515,0.9238754510879515,0.0,141.95654296875,140.0,75420.953125,0.0,2557.864990234375,1.0,278.1499938964844,282.9546813964844,300.1575622558594,305.0673828125,293.1499938964844,293.1499938964844,278.1499938964844,36019.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613259196281433,1.0,0.0,0.0,3.7518701553344727,3.7518951892852783,9.39266669774952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12128.380859375,0.0,1649.638427734375,1895.4371337890625,0.0,3041.44091796875,0.9281107783317566,1.0,0.0,3.0,1.0,0.0
17763180,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8483880758285522,0.3427312672138214,0.3100552558898926,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9990000128746032,0.5681824088096619,0.5322394371032715,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9772583842277528,0.5158134698867798,0.360873818397522,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.927473783493042,0.4445718228816986,0.4221012592315674,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7370626926422119,0.2213590294122696,1.0066413879394531,284.9471435546875,284.95001220703125,303.2167663574219,297.13409423828125,299.521240234375,297.257080078125,284.9471130371094,1.0,0.5837224125862122,0.5099808573722839,0.5099808573722839,1.0,1.0,-3.160319328308105,1.1960574388504028,1.9642618894577024,0.4824832677841186,0.9211102724075316,0.9211102724075316,0.0,140.9213104248047,143.0,75305.015625,0.0,2556.276611328125,1.0,278.1499938964844,282.9530639648437,300.1377258300781,305.04254150390625,293.1499938964844,293.1499938964844,278.1499938964844,36127.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620624542236328,1.0,0.0,0.0,3.7472152709960938,3.7472403049468994,9.369373970002924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12102.1083984375,0.0,1645.0194091796875,1895.4371337890625,0.0,3048.349365234375,0.9271303415298462,1.0,0.0,3.0,1.0,0.0
17763240,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8483880758285522,0.3427312672138214,0.3100552558898926,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9990000128746032,0.5681824088096619,0.5322394371032715,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9772583842277528,0.5158134698867798,0.360873818397522,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.927473783493042,0.4445718228816986,0.4221012592315674,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7370626926422119,0.2213590294122696,1.0066413879394531,284.9471435546875,284.95001220703125,303.2167663574219,297.13409423828125,299.521240234375,297.257080078125,284.9471130371094,1.0,0.5837224125862122,0.5099808573722839,0.5099808573722839,1.0,1.0,-3.160319328308105,1.1960574388504028,1.9642618894577024,0.4824832677841186,0.9211102724075316,0.9211102724075316,0.0,140.9213104248047,143.0,75305.015625,0.0,2556.276611328125,1.0,278.1499938964844,282.9530639648437,300.1377258300781,305.04254150390625,293.1499938964844,293.1499938964844,278.1499938964844,36127.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620624542236328,1.0,0.0,0.0,3.7472152709960938,3.7472403049468994,9.369373970002924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12102.1083984375,0.0,1645.0194091796875,1895.4371337890625,0.0,3048.349365234375,0.9271303415298462,1.0,0.0,3.0,1.0,0.0
17763300,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8486530780792236,0.3429711163043976,0.3102704882621765,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9990000128746032,0.5692119002342224,0.532090961933136,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9780136942863464,0.51698899269104,0.3616899847984314,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9279528856277466,0.4450417459011078,0.4225429892539978,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7372978925704956,0.2215262502431869,1.007396221160889,284.9476623535156,284.95001220703125,303.203857421875,297.1220703125,299.5133056640625,297.2571105957031,284.9477233886719,1.0,0.5841270685195923,0.5090767741203308,0.5090767741203308,1.0,1.0,-3.162818193435669,1.195395588874817,1.9674224853515625,0.481207400560379,0.9206321835517884,0.9206321835517884,0.0,140.97918701171875,143.0,75259.71875,0.0,2561.478515625,1.0,278.1499938964844,282.95343017578125,300.1257019042969,305.0274658203125,293.1499938964844,293.1499938964844,278.1499938964844,36130.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624224662780762,1.0,0.0,0.0,3.74463415145874,3.744659185409546,9.3564716507899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.5302734375,0.0,1642.0286865234375,1895.4371337890625,0.0,3051.726806640625,0.926568567752838,1.0,0.0,3.0,1.0,0.0
17763360,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8485165238380432,0.3432061672210693,0.3104889988899231,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9990000128746032,0.5701432824134827,0.5327326655387878,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9783233404159546,0.5181540846824646,0.3625048995018005,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.927898108959198,0.4455070197582245,0.4229885041713714,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7371959090232849,0.2216868996620178,1.0081614255905151,284.9485168457031,284.95001220703125,303.1890563964844,297.1087951660156,299.5044250488281,297.2567443847656,284.9486389160156,1.0,0.5848075747489929,0.5081596970558167,0.5081596970558167,1.0,1.0,-3.1662867069244385,1.195102334022522,1.9711843729019165,0.4800937473773956,0.920700192451477,0.920700192451477,0.0,141.3029022216797,146.0,75232.5625,0.0,2570.0224609375,1.0,278.1499938964844,282.9537353515625,300.1126403808594,305.01239013671875,293.1499938964844,293.1499938964844,278.1499938964844,36104.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628333210945129,1.0,0.0,0.0,3.743028402328491,3.743053436279297,9.348448202217696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12081.845703125,0.0,1639.9500732421875,1895.4371337890625,0.0,3055.58056640625,0.9261978268623352,1.0,0.0,3.0,1.0,0.0
17763420,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8474071621894836,0.3436608612537384,0.3109299838542938,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9990000128746032,0.5716014504432678,0.535670816898346,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9780136346817015,0.5204449892044067,0.3641233444213867,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9266745448112488,0.4464221894741058,0.4238839149475097,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7362864017486572,0.221988096833229,1.0096923112869265,284.9501647949219,284.95001220703125,303.1541748046875,297.07861328125,299.4837951660156,297.2543334960937,284.95025634765625,1.0,0.5867398381233215,0.5063255429267883,0.5063255429267883,1.0,1.0,-3.175210237503052,1.1953002214431765,1.979909896850586,0.4782291352748871,0.9216355681419371,0.9216355681419371,0.0,142.5086669921875,149.0,75217.984375,0.0,2594.09521484375,1.0,278.1499938964844,282.9537658691406,300.08349609375,304.9819641113281,293.1499938964844,293.1499938964844,278.1499938964844,36029.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638773560523987,1.0,0.0,0.0,3.742324352264404,3.74234938621521,9.344932436761156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12070.2685546875,0.0,1638.5555419921875,1895.4371337890625,0.0,3065.374267578125,0.9259942173957824,1.0,0.0,3.0,1.0,0.0
17763480,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8474071621894836,0.3436608612537384,0.3109299838542938,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9990000128746032,0.5716014504432678,0.535670816898346,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9780136346817015,0.5204449892044067,0.3641233444213867,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9266745448112488,0.4464221894741058,0.4238839149475097,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7362864017486572,0.221988096833229,1.0096923112869265,284.9501647949219,284.95001220703125,303.1541748046875,297.07861328125,299.4837951660156,297.2543334960937,284.95025634765625,1.0,0.5867398381233215,0.5063255429267883,0.5063255429267883,1.0,1.0,-3.175210237503052,1.1953002214431765,1.979909896850586,0.4782291352748871,0.9216355681419371,0.9216355681419371,0.0,142.5086669921875,149.0,75217.984375,0.0,2594.09521484375,1.0,278.1499938964844,282.9537658691406,300.08349609375,304.9819641113281,293.1499938964844,293.1499938964844,278.1499938964844,36029.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638773560523987,1.0,0.0,0.0,3.742324352264404,3.74234938621521,9.344932436761156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12070.2685546875,0.0,1638.5555419921875,1895.4371337890625,0.0,3065.374267578125,0.9259942173957824,1.0,0.0,3.0,1.0,0.0
17763540,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8454444408416748,0.3441091179847717,0.3113808929920196,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9990000128746032,0.5724524855613708,0.5400184988975525,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.976691484451294,0.522611141204834,0.3656834959983825,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.924304187297821,0.4473300278186798,0.4247891306877136,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7346417903900146,0.2222588211297989,1.0111867189407349,284.9511108398437,284.95001220703125,303.1128845214844,297.04400634765625,299.4593811035156,297.24951171875,284.951171875,1.0,0.5892024040222168,0.50449138879776,0.50449138879776,1.0,1.0,-3.185760021209717,1.1961185932159424,1.989641547203064,0.4766517877578735,0.92287939786911,0.92287939786911,0.0,144.29359436035156,152.0,75235.3984375,0.0,2624.648193359375,1.0,278.1499938964844,282.9528503417969,300.0501708984375,304.9498291015625,293.1499938964844,293.1499938964844,278.1499938964844,35968.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652022480964661,1.0,0.0,0.0,3.743967771530152,3.743992805480957,9.353141763313032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12062.720703125,0.0,1640.0037841796875,1895.4371337890625,0.0,3077.802978515625,0.926319420337677,1.0,0.0,3.0,1.0,0.0
17763600,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8454444408416748,0.3441091179847717,0.3113808929920196,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9990000128746032,0.5724524855613708,0.5400184988975525,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.976691484451294,0.522611141204834,0.3656834959983825,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.924304187297821,0.4473300278186798,0.4247891306877136,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7346417903900146,0.2222588211297989,1.0111867189407349,284.9511108398437,284.95001220703125,303.1128845214844,297.04400634765625,299.4593811035156,297.24951171875,284.951171875,1.0,0.5892024040222168,0.50449138879776,0.50449138879776,1.0,1.0,-3.185760021209717,1.1961185932159424,1.989641547203064,0.4766517877578735,0.92287939786911,0.92287939786911,0.0,144.29359436035156,152.0,75235.3984375,0.0,2624.648193359375,1.0,278.1499938964844,282.9528503417969,300.0501708984375,304.9498291015625,293.1499938964844,293.1499938964844,278.1499938964844,35968.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652022480964661,1.0,0.0,0.0,3.743967771530152,3.743992805480957,9.353141763313032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12062.720703125,0.0,1640.0037841796875,1895.4371337890625,0.0,3077.802978515625,0.926319420337677,1.0,0.0,3.0,1.0,0.0
