time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763660,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8421841263771057,0.3445305824279785,0.3118448853492737,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9978295564651488,0.5729916095733643,0.5427747964859009,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9737902879714966,0.5246577858924866,0.3671835958957672,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.92018860578537,0.4482107162475586,0.4257076680660248,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7318830490112305,0.2224881201982498,1.012665867805481,284.9498291015625,284.95001220703125,303.0658874511719,297.0055236816406,299.431640625,297.24365234375,284.94976806640625,1.0,0.5918081998825073,0.5025361776351929,0.5025361776351929,1.0,1.0,-3.1944503784179688,1.1958823204040527,1.998568058013916,0.4745100438594818,0.922292411327362,0.922292411327362,0.0,146.81997680664062,155.0,75206.109375,0.0,2655.622314453125,1.0,278.1499938964844,282.9505310058594,300.0125732421875,304.9118957519531,293.1499938964844,293.1499938964844,278.1499938964844,35996.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666802644729614,1.0,0.0,0.0,3.744396924972534,3.74442195892334,9.355285897072464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12046.19921875,0.0,1640.7232666015625,1895.4371337890625,0.0,3091.668212890625,0.9264163970947266,1.0,0.0,3.0,1.0,0.0
17763720,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8421841263771057,0.3445305824279785,0.3118448853492737,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9978295564651488,0.5729916095733643,0.5427747964859009,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9737902879714966,0.5246577858924866,0.3671835958957672,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.92018860578537,0.4482107162475586,0.4257076680660248,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7318830490112305,0.2224881201982498,1.012665867805481,284.9498291015625,284.95001220703125,303.0658874511719,297.0055236816406,299.431640625,297.24365234375,284.94976806640625,1.0,0.5918081998825073,0.5025361776351929,0.5025361776351929,1.0,1.0,-3.1944503784179688,1.1958823204040527,1.998568058013916,0.4745100438594818,0.922292411327362,0.922292411327362,0.0,146.81997680664062,155.0,75206.109375,0.0,2655.622314453125,1.0,278.1499938964844,282.9505310058594,300.0125732421875,304.9118957519531,293.1499938964844,293.1499938964844,278.1499938964844,35996.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666802644729614,1.0,0.0,0.0,3.744396924972534,3.74442195892334,9.355285897072464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12046.19921875,0.0,1640.7232666015625,1895.4371337890625,0.0,3091.668212890625,0.9264163970947266,1.0,0.0,3.0,1.0,0.0
17763780,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8380322456359863,0.3449059426784515,0.3122940957546234,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9939460158348083,0.5736863613128662,0.5434964895248413,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9696873426437378,0.5266226530075073,0.3686380088329315,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9149046540260316,0.4490453600883484,0.4266109764575958,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7283416986465454,0.2226746380329132,1.0140668153762815,284.9474792480469,284.95001220703125,303.0138854980469,296.96356201171875,299.40234375,297.238525390625,284.9474182128906,1.0,0.5943097472190857,0.5005809664726257,0.5005809664726257,1.0,1.0,-3.2002298831939697,1.1943928003311155,2.005837202072144,0.471751719713211,0.9194373488426208,0.9194373488426208,0.0,149.8582763671875,158.0,75086.5859375,0.0,2683.93017578125,1.0,278.1499938964844,282.9486389160156,299.97052001953125,304.8637390136719,293.1499938964844,293.1499938964844,278.1499938964844,36111.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680796027183533,1.0,0.0,0.0,3.739821672439575,3.7398464679718018,9.332436547992984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12012.8037109375,0.0,1636.269287109375,1895.4371337890625,0.0,3104.7958984375,0.925459325313568,1.0,0.0,3.0,1.0,0.0
17763840,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8380322456359863,0.3449059426784515,0.3122940957546234,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9939460158348083,0.5736863613128662,0.5434964895248413,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9696873426437378,0.5266226530075073,0.3686380088329315,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9149046540260316,0.4490453600883484,0.4266109764575958,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7283416986465454,0.2226746380329132,1.0140668153762815,284.9474792480469,284.95001220703125,303.0138854980469,296.96356201171875,299.40234375,297.238525390625,284.9474182128906,1.0,0.5943097472190857,0.5005809664726257,0.5005809664726257,1.0,1.0,-3.2002298831939697,1.1943928003311155,2.005837202072144,0.471751719713211,0.9194373488426208,0.9194373488426208,0.0,149.8582763671875,158.0,75086.5859375,0.0,2683.93017578125,1.0,278.1499938964844,282.9486389160156,299.97052001953125,304.8637390136719,293.1499938964844,293.1499938964844,278.1499938964844,36111.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680796027183533,1.0,0.0,0.0,3.739821672439575,3.7398464679718018,9.332436547992984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12012.8037109375,0.0,1636.269287109375,1895.4371337890625,0.0,3104.7958984375,0.925459325313568,1.0,0.0,3.0,1.0,0.0
17763900,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8360327482223511,0.3450826704502105,0.3125065565109253,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9920193552970886,0.5740731954574585,0.5439032912254333,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.967658519744873,0.5275893211364746,0.3693503737449646,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9123916029930116,0.4494500756263733,0.4270487129688263,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.726620614528656,0.2227588146924972,1.0147143602371216,284.9469909667969,284.95001220703125,302.9862670898437,296.94146728515625,299.3872375488281,297.2362976074219,284.9469909667969,1.0,0.5955570340156555,0.4996033608913421,0.4996033608913421,1.0,1.0,-3.203136444091797,1.1936379671096802,2.009498357772827,0.470353215932846,0.9181047677993774,0.9181047677993774,0.0,151.3708953857422,158.0,75015.25,0.0,2698.056884765625,1.0,278.1499938964844,282.948486328125,299.9481201171875,304.8368835449219,293.1499938964844,293.1499938964844,278.1499938964844,36148.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687199354171753,1.0,0.0,0.0,3.736357927322388,3.736382961273194,9.315158422396052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11993.8642578125,0.0,1632.5230712890625,1895.4371337890625,0.0,3110.802734375,0.9247109293937684,1.0,0.0,3.0,1.0,0.0
17763960,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8340706825256348,0.3452540040016174,0.312714010477066,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9900822639465332,0.5744608044624329,0.544316291809082,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9656360149383544,0.5285510420799255,0.3700585663318634,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9099555015563964,0.4498482644557953,0.4274801611900329,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7249224185943604,0.2228404283523559,1.0153474807739258,284.9467468261719,284.95001220703125,302.9576416015625,296.9186706542969,299.3720092773437,297.23419189453125,284.9467468261719,1.0,0.5967998504638672,0.4986750185489654,0.4986750185489654,1.0,1.0,-3.206014633178711,1.1929527521133425,2.013061761856079,0.4690330326557159,0.9168313145637512,0.9168313145637512,0.0,152.88560485839844,161.0,74940.7578125,0.0,2712.161865234375,1.0,278.1499938964844,282.9485168457031,299.92510986328125,304.8091125488281,293.1499938964844,293.1499938964844,278.1499938964844,36175.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693519830703735,1.0,0.0,0.0,3.732577562332153,3.73260235786438,9.296317671214638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11974.287109375,0.0,1628.3406982421875,1895.4371337890625,0.0,3116.73193359375,0.9238845705986024,1.0,0.0,3.0,1.0,0.0
17764020,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8302477598190308,0.3455793857574463,0.3131139278411865,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9861665964126588,0.5752114653587341,0.5451328754425049,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9616147875785828,0.5304625630378723,0.3714655041694641,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.905328929424286,0.4506238996982574,0.4283241033554077,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.7215851545333862,0.2229995727539062,1.0165890455245972,284.9465026855469,284.95001220703125,302.8978576660156,296.8713073730469,299.34100341796875,297.23028564453125,284.9465026855469,1.0,0.5992703437805176,0.496818333864212,0.496818333864212,1.0,1.0,-3.211676359176636,1.1915229558944702,2.020153522491455,0.4663607478141784,0.9143410325050354,0.9143410325050354,0.0,155.9215545654297,164.0,74781.6328125,0.0,2740.2890625,1.0,278.1499938964844,282.948974609375,299.8775634765625,304.7511291503906,293.1499938964844,293.1499938964844,278.1499938964844,36211.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706082105636597,1.0,0.0,0.0,3.7242727279663086,3.724297523498535,9.254995916307962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11933.2275390625,0.0,1618.999267578125,1895.4371337890625,0.0,3128.515869140625,0.9220503568649292,1.0,0.0,3.0,1.0,0.0
17764080,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8302477598190308,0.3455793857574463,0.3131139278411865,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9861665964126588,0.5752114653587341,0.5451328754425049,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9616147875785828,0.5304625630378723,0.3714655041694641,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.905328929424286,0.4506238996982574,0.4283241033554077,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.7215851545333862,0.2229995727539062,1.0165890455245972,284.9465026855469,284.95001220703125,302.8978576660156,296.8713073730469,299.34100341796875,297.23028564453125,284.9465026855469,1.0,0.5992703437805176,0.496818333864212,0.496818333864212,1.0,1.0,-3.211676359176636,1.1915229558944702,2.020153522491455,0.4663607478141784,0.9143410325050354,0.9143410325050354,0.0,155.9215545654297,164.0,74781.6328125,0.0,2740.2890625,1.0,278.1499938964844,282.948974609375,299.8775634765625,304.7511291503906,293.1499938964844,293.1499938964844,278.1499938964844,36211.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706082105636597,1.0,0.0,0.0,3.7242727279663086,3.724297523498535,9.254995916307962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11933.2275390625,0.0,1618.999267578125,1895.4371337890625,0.0,3128.515869140625,0.9220503568649292,1.0,0.0,3.0,1.0,0.0
17764140,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8265432119369507,0.3458779454231262,0.3134907484054565,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9821922779083252,0.575916051864624,0.5459116697311401,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9576393365859984,0.5323646664619446,0.3728648126125335,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9010369777679444,0.4513676464557647,0.4291390776634216,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7183093428611755,0.2231518626213073,1.017801284790039,284.94635009765625,284.95001220703125,302.83526611328125,296.8219299316406,299.3091735839844,297.2267761230469,284.94635009765625,1.0,0.6017167568206787,0.4949616491794586,0.4949616491794586,1.0,1.0,-3.2171871662139893,1.1899890899658203,2.027198076248169,0.4636270701885223,0.9118131995201112,0.9118131995201112,0.0,158.9633331298828,167.0,74608.8828125,0.0,2768.233154296875,1.0,278.1499938964844,282.9496765136719,299.8280029296875,304.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,36235.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718423843383789,1.0,0.0,0.0,3.715129613876343,3.7151541709899902,9.20960928851855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11889.5810546875,0.0,1608.639892578125,1895.4371337890625,0.0,3140.092529296875,0.920019030570984,1.0,0.0,3.0,1.0,0.0
17764200,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8265432119369507,0.3458779454231262,0.3134907484054565,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9821922779083252,0.575916051864624,0.5459116697311401,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9576393365859984,0.5323646664619446,0.3728648126125335,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9010369777679444,0.4513676464557647,0.4291390776634216,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7183093428611755,0.2231518626213073,1.017801284790039,284.94635009765625,284.95001220703125,302.83526611328125,296.8219299316406,299.3091735839844,297.2267761230469,284.94635009765625,1.0,0.6017167568206787,0.4949616491794586,0.4949616491794586,1.0,1.0,-3.2171871662139893,1.1899890899658203,2.027198076248169,0.4636270701885223,0.9118131995201112,0.9118131995201112,0.0,158.9633331298828,167.0,74608.8828125,0.0,2768.233154296875,1.0,278.1499938964844,282.9496765136719,299.8280029296875,304.69012451171875,293.1499938964844,293.1499938964844,278.1499938964844,36235.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718423843383789,1.0,0.0,0.0,3.715129613876343,3.7151541709899902,9.20960928851855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11889.5810546875,0.0,1608.639892578125,1895.4371337890625,0.0,3140.092529296875,0.920019030570984,1.0,0.0,3.0,1.0,0.0
17764260,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8229383230209351,0.3461519181728363,0.3138463795185089,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9781679511070251,0.5765820145606995,0.5466550588607788,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9537224769592284,0.534265398979187,0.374262273311615,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8969123363494873,0.4520823061466217,0.4299275875091553,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7150697112083435,0.2232964783906936,1.0189831256866455,284.9462585449219,284.95001220703125,302.7705993652344,296.7710266113281,299.277099609375,297.2236328125,284.9462890625,1.0,0.6041399836540222,0.4931569397449493,0.4931569397449493,1.0,1.0,-3.222557544708252,1.1884596347808838,2.034097909927368,0.4609354734420776,0.9092774391174316,0.9092774391174316,0.0,162.01101684570312,170.0,74427.953125,0.0,2796.013671875,1.0,278.1499938964844,282.95050048828125,299.77716064453125,304.62713623046875,293.1499938964844,293.1499938964844,278.1499938964844,36253.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730807304382324,1.0,0.0,0.0,3.7054755687713614,3.705500364303589,9.16180852073012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.4404296875,0.0,1597.6923828125,1895.4371337890625,0.0,3151.70751953125,0.9178685545921326,1.0,0.0,3.0,1.0,0.0
17764320,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8229383230209351,0.3461519181728363,0.3138463795185089,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9781679511070251,0.5765820145606995,0.5466550588607788,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9537224769592284,0.534265398979187,0.374262273311615,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8969123363494873,0.4520823061466217,0.4299275875091553,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7150697112083435,0.2232964783906936,1.0189831256866455,284.9462585449219,284.95001220703125,302.7705993652344,296.7710266113281,299.277099609375,297.2236328125,284.9462890625,1.0,0.6041399836540222,0.4931569397449493,0.4931569397449493,1.0,1.0,-3.222557544708252,1.1884596347808838,2.034097909927368,0.4609354734420776,0.9092774391174316,0.9092774391174316,0.0,162.01101684570312,170.0,74427.953125,0.0,2796.013671875,1.0,278.1499938964844,282.95050048828125,299.77716064453125,304.62713623046875,293.1499938964844,293.1499938964844,278.1499938964844,36253.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730807304382324,1.0,0.0,0.0,3.7054755687713614,3.705500364303589,9.16180852073012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.4404296875,0.0,1597.6923828125,1895.4371337890625,0.0,3151.70751953125,0.9178685545921326,1.0,0.0,3.0,1.0,0.0
17764380,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8194115161895752,0.3463945686817169,0.3141746520996094,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9741016626358032,0.577201783657074,0.5473554730415344,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.949881911277771,0.5361732244491577,0.3756634593009949,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8929079174995422,0.4527598619461059,0.430681973695755,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7118419408798218,0.2234306633472442,1.0201209783554075,284.9461975097656,284.95001220703125,302.7045288085937,296.7191162109375,299.24481201171875,297.2208251953125,284.9461975097656,1.0,0.6065346598625183,0.49135223031044,0.49135223031044,1.0,1.0,-3.227756261825561,1.1868239641189575,2.0409321784973145,0.4581825733184814,0.9066843390464784,0.9066843390464784,0.0,165.06008911132812,173.0,74237.2890625,0.0,2823.53369140625,1.0,278.1499938964844,282.9513854980469,299.7251281738281,304.5622253417969,293.1499938964844,293.1499938964844,278.1499938964844,36266.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742857575416565,1.0,0.0,0.0,3.695281982421875,3.6953065395355225,9.111470262723742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11797.630859375,0.0,1586.154541015625,1895.4371337890625,0.0,3163.008544921875,0.9155955910682678,1.0,0.0,3.0,1.0,0.0
17764440,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8194115161895752,0.3463945686817169,0.3141746520996094,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9741016626358032,0.577201783657074,0.5473554730415344,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.949881911277771,0.5361732244491577,0.3756634593009949,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8929079174995422,0.4527598619461059,0.430681973695755,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7118419408798218,0.2234306633472442,1.0201209783554075,284.9461975097656,284.95001220703125,302.7045288085937,296.7191162109375,299.24481201171875,297.2208251953125,284.9461975097656,1.0,0.6065346598625183,0.49135223031044,0.49135223031044,1.0,1.0,-3.227756261825561,1.1868239641189575,2.0409321784973145,0.4581825733184814,0.9066843390464784,0.9066843390464784,0.0,165.06008911132812,173.0,74237.2890625,0.0,2823.53369140625,1.0,278.1499938964844,282.9513854980469,299.7251281738281,304.5622253417969,293.1499938964844,293.1499938964844,278.1499938964844,36266.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742857575416565,1.0,0.0,0.0,3.695281982421875,3.6953065395355225,9.111470262723742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11797.630859375,0.0,1586.154541015625,1895.4371337890625,0.0,3163.008544921875,0.9155955910682678,1.0,0.0,3.0,1.0,0.0
17764500,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8176708817481995,0.3465056419372558,0.3143298923969269,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9720554947853088,0.577497124671936,0.5476921796798706,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9479924440383912,0.5371316075325012,0.3763668835163116,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8909494876861572,0.4530864953994751,0.4310480654239654,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7102242112159729,0.2234944403171539,1.0206758975982666,284.9461669921875,284.95001220703125,302.6712341308594,296.69293212890625,299.22869873046875,297.21954345703125,284.9461669921875,1.0,0.6077225804328918,0.4904498755931854,0.4904498755931854,1.0,1.0,-3.230300188064575,1.1859688758850098,2.044331312179565,0.4567828178405761,0.90537828207016,0.90537828207016,0.0,166.58609008789062,173.0,74139.59375,0.0,2837.220458984375,1.0,278.1499938964844,282.9518737792969,299.69891357421875,304.5293884277344,293.1499938964844,293.1499938964844,278.1499938964844,36272.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748827576637268,1.0,0.0,0.0,3.6900501251220703,3.6900746822357178,9.085688361665234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11773.8876953125,0.0,1580.248291015625,1895.4371337890625,0.0,3168.607177734375,0.914428174495697,1.0,0.0,3.0,1.0,0.0
17764560,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8159436583518982,0.3466110825538635,0.3144800961017608,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9700040817260742,0.5777844190597534,0.5480214357376099,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9461259841918944,0.5380932688713074,0.3770723044872284,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8890214562416077,0.4534063637256622,0.4314078390598297,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7086009383201599,0.2235563844442367,1.0212228298187256,284.9461364746094,284.95001220703125,302.6378479003906,296.6666564941406,299.2126770019531,297.21832275390625,284.9461669921875,1.0,0.6089051365852356,0.4895736277103424,0.4895736277103424,1.0,1.0,-3.23281478881836,1.1851438283920288,2.04767107963562,0.4554205238819122,0.9040864706039428,0.9040864706039428,0.0,168.1125946044922,176.0,74041.4140625,0.0,2850.868896484375,1.0,278.1499938964844,282.9523620605469,299.6726379394531,304.49639892578125,293.1499938964844,293.1499938964844,278.1499938964844,36277.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754733204841614,1.0,0.0,0.0,3.684774875640869,3.6847991943359375,9.059728540705692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11750.099609375,0.0,1574.2999267578125,1895.4371337890625,0.0,3174.145263671875,0.9132506251335144,1.0,0.0,3.0,1.0,0.0
17764620,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8125135898590088,0.3467952609062195,0.3147570192813873,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.96588534116745,0.5783223509788513,0.548645555973053,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.942474365234375,0.5400357842445374,0.3784953951835632,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8852497339248657,0.4540143311023712,0.4320979118347168,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7053773403167725,0.2236719876527786,1.022280216217041,284.9461364746094,284.95001220703125,302.5712280273437,296.6141357421875,299.18096923828125,297.2161560058594,284.9461669921875,1.0,0.6112471222877502,0.4878211617469787,0.4878211617469787,1.0,1.0,-3.237712383270264,1.183418869972229,2.054293394088745,0.4526543915271759,0.9015198945999146,0.9015198945999146,0.0,171.16326904296875,179.0,73841.7421875,0.0,2877.9365234375,1.0,278.1499938964844,282.9533996582031,299.6199951171875,304.4300231933594,293.1499938964844,293.1499938964844,278.1499938964844,36284.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766166567802429,1.0,0.0,0.0,3.674044132232666,3.6740684509277344,9.007038670461043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11702.205078125,0.0,1562.223876953125,1895.4371337890625,0.0,3184.86572265625,0.9108544588088988,1.0,0.0,3.0,1.0,0.0
17764680,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8125135898590088,0.3467952609062195,0.3147570192813873,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.96588534116745,0.5783223509788513,0.548645555973053,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.942474365234375,0.5400357842445374,0.3784953951835632,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8852497339248657,0.4540143311023712,0.4320979118347168,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7053773403167725,0.2236719876527786,1.022280216217041,284.9461364746094,284.95001220703125,302.5712280273437,296.6141357421875,299.18096923828125,297.2161560058594,284.9461669921875,1.0,0.6112471222877502,0.4878211617469787,0.4878211617469787,1.0,1.0,-3.237712383270264,1.183418869972229,2.054293394088745,0.4526543915271759,0.9015198945999146,0.9015198945999146,0.0,171.16326904296875,179.0,73841.7421875,0.0,2877.9365234375,1.0,278.1499938964844,282.9533996582031,299.6199951171875,304.4300231933594,293.1499938964844,293.1499938964844,278.1499938964844,36284.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766166567802429,1.0,0.0,0.0,3.674044132232666,3.6740684509277344,9.007038670461043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11702.205078125,0.0,1562.223876953125,1895.4371337890625,0.0,3184.86572265625,0.9108544588088988,1.0,0.0,3.0,1.0,0.0
17764740,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8091015219688416,0.3469560444355011,0.3150134086608886,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9617559909820556,0.5788284540176392,0.5492402911186218,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9389259219169616,0.5419986248016357,0.3799318075180053,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.881590723991394,0.4545944333076477,0.4327622950077057,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7022324800491333,0.2237806767225265,1.0233078002929688,284.9461669921875,284.95001220703125,302.5054016113281,296.5620422363281,299.1496887207031,297.2142028808594,284.9461975097656,1.0,0.6135683059692383,0.4860686659812927,0.4860686659812927,1.0,1.0,-3.2424960136413574,1.1816116571426392,2.0608842372894287,0.4498339593410492,0.8989773988723755,0.8989773988723755,0.0,174.21681213378906,182.0,73640.125,0.0,2904.8623046875,1.0,278.1499938964844,282.9544677734375,299.5676574707031,304.3636779785156,293.1499938964844,293.1499938964844,278.45001220703125,36289.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777074813842773,1.0,0.0,0.0,3.6632063388824463,3.663230419158936,8.953978181125422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10938.619140625,0.0,1550.081298828125,1895.4371337890625,0.0,3195.09228515625,0.9084329009056092,1.0,0.0,3.0,1.0,0.0
17764800,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8091015219688416,0.3469560444355011,0.3150134086608886,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9617559909820556,0.5788284540176392,0.5492402911186218,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9389259219169616,0.5419986248016357,0.3799318075180053,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.881590723991394,0.4545944333076477,0.4327622950077057,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7022324800491333,0.2237806767225265,1.0233078002929688,284.9461669921875,284.95001220703125,302.5054016113281,296.5620422363281,299.1496887207031,297.2142028808594,284.9461975097656,1.0,0.6135683059692383,0.4860686659812927,0.4860686659812927,1.0,1.0,-3.2424960136413574,1.1816116571426392,2.0608842372894287,0.4498339593410492,0.8989773988723755,0.8989773988723755,0.0,174.21681213378906,182.0,73640.125,0.0,2904.8623046875,1.0,278.1499938964844,282.9544677734375,299.5676574707031,304.3636779785156,293.1499938964844,293.1499938964844,278.45001220703125,36289.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777074813842773,1.0,0.0,0.0,3.6632063388824463,3.663230419158936,8.953978181125422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10938.619140625,0.0,1550.081298828125,1895.4371337890625,0.0,3195.09228515625,0.9084329009056092,1.0,0.0,3.0,1.0,0.0
17764860,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.806610643863678,0.3476487100124359,0.3156065642833709,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9586442708969116,0.579929769039154,0.5502274632453918,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9365907311439514,0.5445937514305115,0.38169065117836,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8789426684379578,0.4556550681591034,0.4337380528450012,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.6999199390411377,0.2241621911525726,1.0251226425170898,285.02056884765625,284.95001220703125,302.44110107421875,296.5108337402344,299.1225891113281,297.2176818847656,285.0179443359375,1.0,0.6160284876823425,0.4842961728572845,0.4842961728572845,1.0,1.0,-3.249861478805542,1.1807658672332764,2.0690956115722656,0.4473449885845184,0.9935203194618224,0.9935203194618224,0.0,176.8983612060547,185.0,73070.578125,0.0,2935.25537109375,1.0,278.4432678222656,283.046142578125,299.5048522949219,304.2157287597656,293.1499938964844,293.1499938964844,278.1499938964844,32783.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873932957649231,1.0,0.0,0.0,3.797248125076294,3.7972731590271,9.621244316804225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12215.72265625,0.0,1678.204833984375,1895.4371337890625,0.0,3159.700439453125,0.9359143376350404,1.0,0.0,3.0,1.0,0.0
17764920,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.806610643863678,0.3476487100124359,0.3156065642833709,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9586442708969116,0.579929769039154,0.5502274632453918,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9365907311439514,0.5445937514305115,0.38169065117836,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8789426684379578,0.4556550681591034,0.4337380528450012,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.6999199390411377,0.2241621911525726,1.0251226425170898,285.02056884765625,284.95001220703125,302.44110107421875,296.5108337402344,299.1225891113281,297.2176818847656,285.0179443359375,1.0,0.6160284876823425,0.4842961728572845,0.4842961728572845,1.0,1.0,-3.249861478805542,1.1807658672332764,2.0690956115722656,0.4473449885845184,0.9935203194618224,0.9935203194618224,0.0,176.8983612060547,185.0,73070.578125,0.0,2935.25537109375,1.0,278.4432678222656,283.046142578125,299.5048522949219,304.2157287597656,293.1499938964844,293.1499938964844,278.1499938964844,32783.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873932957649231,1.0,0.0,0.0,3.797248125076294,3.7972731590271,9.621244316804225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12215.72265625,0.0,1678.204833984375,1895.4371337890625,0.0,3159.700439453125,0.9359143376350404,1.0,0.0,3.0,1.0,0.0
17764980,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8023662567138672,0.347141295671463,0.3155655562877655,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.953584849834442,0.5797288417816162,0.5505023002624512,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.932215690612793,0.5459301471710205,0.3829239308834076,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.874674916267395,0.4556584656238556,0.4341528117656708,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.6962895393371582,0.2240106463432312,1.0258026123046875,284.894775390625,284.95001220703125,302.3790283203125,296.4610900878906,299.0889892578125,297.2098999023437,284.8963623046875,1.0,0.6183328032493591,0.4825236797332763,0.4825236797332763,1.0,1.0,-3.252952337265014,1.1781514883041382,2.074800729751587,0.4442245662212372,0.8854201436042786,0.8854201436042786,0.0,180.3978729248047,188.0,73606.8046875,0.0,2961.232177734375,1.0,278.1566162109375,282.9075927734375,299.4861145019531,304.3139953613281,293.1499938964844,293.1499938964844,278.45001220703125,38386.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823783993721008,1.0,0.0,0.0,3.7015209197998047,3.7015459537506095,9.14226347958902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.109375,0.0,1609.355224609375,1895.4371337890625,0.0,3238.865966796875,0.918701708316803,1.0,0.0,3.0,1.0,0.0
17765040,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8023662567138672,0.347141295671463,0.3155655562877655,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.953584849834442,0.5797288417816162,0.5505023002624512,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.932215690612793,0.5459301471710205,0.3829239308834076,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.874674916267395,0.4556584656238556,0.4341528117656708,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.6962895393371582,0.2240106463432312,1.0258026123046875,284.894775390625,284.95001220703125,302.3790283203125,296.4610900878906,299.0889892578125,297.2098999023437,284.8963623046875,1.0,0.6183328032493591,0.4825236797332763,0.4825236797332763,1.0,1.0,-3.252952337265014,1.1781514883041382,2.074800729751587,0.4442245662212372,0.8854201436042786,0.8854201436042786,0.0,180.3978729248047,188.0,73606.8046875,0.0,2961.232177734375,1.0,278.1566162109375,282.9075927734375,299.4861145019531,304.3139953613281,293.1499938964844,293.1499938964844,278.45001220703125,38386.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823783993721008,1.0,0.0,0.0,3.7015209197998047,3.7015459537506095,9.14226347958902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.109375,0.0,1609.355224609375,1895.4371337890625,0.0,3238.865966796875,0.918701708316803,1.0,0.0,3.0,1.0,0.0
17765100,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.800362765789032,0.3472792208194732,0.3155114650726318,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9511707425117492,0.5800527334213257,0.5505951046943665,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9302687048912048,0.5471725463867188,0.3835947811603546,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8726685047149658,0.4559639394283294,0.4342926740646362,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.6945449113845825,0.2240739613771438,1.0258750915527344,285.0127868652344,284.95001220703125,302.3490600585937,296.4368591308594,299.07550048828125,297.2104797363281,285.0143127441406,1.0,0.619392454624176,0.4816374182701111,0.4816374182701111,1.0,1.0,-3.254054307937622,1.176667332649231,2.0773870944976807,0.4424475133419037,0.9655425548553468,0.9655425548553468,0.0,182.0398101806641,188.0,72711.6796875,0.0,2972.707763671875,1.0,278.4033203125,283.0409851074219,299.41754150390625,304.0661926269531,293.1499938964844,293.1499938964844,278.45001220703125,34347.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779813647270203,1.0,0.0,0.0,3.7429821491241455,3.743006706237793,9.34821741793712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11272.814453125,0.0,1626.417724609375,1895.4371337890625,0.0,3197.659912109375,0.9265398383140564,1.0,0.0,3.0,1.0,0.0
17765160,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7992667555809021,0.3475587069988251,0.3157893121242523,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.949775218963623,0.580554723739624,0.5510822534561157,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9294446706771852,0.5485923290252686,0.3845938742160797,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8715351223945618,0.4564120769500732,0.4347350597381592,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.6935365200042725,0.2242341786623001,1.0266903638839722,284.9957275390625,284.95001220703125,302.3199157714844,296.4132080078125,299.063720703125,297.2130126953125,284.994140625,1.0,0.6205673217773438,0.480771541595459,0.480771541595459,1.0,1.0,-3.257685661315918,1.1762210130691528,2.081464529037476,0.4411889612674713,0.972922384738922,0.972922384738922,0.0,183.30128479003903,191.0,72806.078125,0.0,2987.46142578125,1.0,278.44342041015625,283.02520751953125,299.40380859375,304.1017761230469,293.1499938964844,293.1499938964844,278.1499938964844,33813.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773547410964966,1.0,0.0,0.0,3.7994656562805176,3.7994906902313232,9.63248453444976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12136.6396484375,0.0,1688.8692626953125,1895.4371337890625,0.0,3191.785400390625,0.9371792078018188,1.0,0.0,3.0,1.0,0.0
17765220,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7954322695732117,0.3470860123634338,0.3157111704349518,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9450867772102356,0.5804240107536316,0.5513519644737244,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9258333444595336,0.5503013134002686,0.3860494792461395,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8677363395690918,0.4563892781734466,0.4350597858428955,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6902654767036438,0.2240888774394989,1.0271989107131958,284.8975830078125,284.95001220703125,302.2645263671875,296.3677062988281,299.03424072265625,297.2074279785156,284.89910888671875,1.0,0.6227549910545349,0.4790397584438324,0.4790397584438324,1.0,1.0,-3.260676383972168,1.1735907793045044,2.087085485458374,0.4380548000335693,0.876802921295166,0.876802921295166,0.0,186.6211853027344,194.0,73185.796875,0.0,3012.33447265625,1.0,278.15673828125,282.9123840332031,299.3868408203125,304.18414306640625,293.1499938964844,293.1499938964844,278.45001220703125,38833.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844892382621765,1.0,0.0,0.0,3.6768484115600586,3.676873207092285,9.020793072522792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10831.1630859375,0.0,1584.5986328125,1895.4371337890625,0.0,3258.63623046875,0.913695514202118,1.0,0.0,3.0,1.0,0.0
17765280,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7954322695732117,0.3470860123634338,0.3157111704349518,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9450867772102356,0.5804240107536316,0.5513519644737244,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9258333444595336,0.5503013134002686,0.3860494792461395,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8677363395690918,0.4563892781734466,0.4350597858428955,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6902654767036438,0.2240888774394989,1.0271989107131958,284.8975830078125,284.95001220703125,302.2645263671875,296.3677062988281,299.03424072265625,297.2074279785156,284.89910888671875,1.0,0.6227549910545349,0.4790397584438324,0.4790397584438324,1.0,1.0,-3.260676383972168,1.1735907793045044,2.087085485458374,0.4380548000335693,0.876802921295166,0.876802921295166,0.0,186.6211853027344,194.0,73185.796875,0.0,3012.33447265625,1.0,278.15673828125,282.9123840332031,299.3868408203125,304.18414306640625,293.1499938964844,293.1499938964844,278.45001220703125,38833.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844892382621765,1.0,0.0,0.0,3.6768484115600586,3.676873207092285,9.020793072522792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10831.1630859375,0.0,1584.5986328125,1895.4371337890625,0.0,3258.63623046875,0.913695514202118,1.0,0.0,3.0,1.0,0.0
17765340,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7927737832069397,0.3475422263145447,0.3159869313240051,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9417111873626708,0.5812950134277344,0.5519981980323792,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9237443208694458,0.5532020926475525,0.3879163563251495,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8650614023208618,0.4571520090103149,0.4356568157672882,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6879051327705383,0.2243500351905822,1.028241515159607,284.9971618652344,284.95001220703125,302.2135314941406,296.3251037597656,299.0133056640625,297.2123107910156,284.99560546875,1.0,0.6249660849571228,0.4773080050945282,0.4773080050945282,1.0,1.0,-3.265993356704712,1.171868920326233,2.094124317169189,0.4351085126399994,0.9648619890213012,0.9648619890213012,0.0,189.3638153076172,197.0,72422.8203125,0.0,3039.05322265625,1.0,278.4433288574219,283.0282287597656,299.31256103515625,303.9818420410156,293.1499938964844,293.1499938964844,278.1499938964844,33851.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788114786148071,1.0,0.0,0.0,3.77680253982544,3.776827335357666,9.517914918433236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12041.306640625,0.0,1662.2366943359375,1895.4371337890625,0.0,3205.441162109375,0.9320256114006042,1.0,0.0,3.0,1.0,0.0
17765400,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7927737832069397,0.3475422263145447,0.3159869313240051,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9417111873626708,0.5812950134277344,0.5519981980323792,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9237443208694458,0.5532020926475525,0.3879163563251495,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8650614023208618,0.4571520090103149,0.4356568157672882,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6879051327705383,0.2243500351905822,1.028241515159607,284.9971618652344,284.95001220703125,302.2135314941406,296.3251037597656,299.0133056640625,297.2123107910156,284.99560546875,1.0,0.6249660849571228,0.4773080050945282,0.4773080050945282,1.0,1.0,-3.265993356704712,1.171868920326233,2.094124317169189,0.4351085126399994,0.9648619890213012,0.9648619890213012,0.0,189.3638153076172,197.0,72422.8203125,0.0,3039.05322265625,1.0,278.4433288574219,283.0282287597656,299.31256103515625,303.9818420410156,293.1499938964844,293.1499938964844,278.1499938964844,33851.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788114786148071,1.0,0.0,0.0,3.77680253982544,3.776827335357666,9.517914918433236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12041.306640625,0.0,1662.2366943359375,1895.4371337890625,0.0,3205.441162109375,0.9320256114006042,1.0,0.0,3.0,1.0,0.0
17765460,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7891934514045715,0.3470603227615356,0.3159013390541076,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9372267127037048,0.5811408758163452,0.5522512793540955,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.920560657978058,0.5550645589828491,0.3894812762737274,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8615607619285583,0.4571050107479095,0.4359592795372009,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.684889018535614,0.224226489663124,1.0288459062576294,284.9022521972656,284.95001220703125,302.16766357421875,296.2858581542969,298.98809814453125,297.2076110839844,284.9035949707031,1.0,0.6271441578865051,0.4756138920783996,0.4756138920783996,1.0,1.0,-3.2691752910614014,1.1693300008773804,2.0998451709747314,0.4320307374000549,0.8734769225120544,0.8734769225120544,0.0,192.6434783935547,200.0,72825.75,0.0,3064.2216796875,1.0,278.15692138671875,282.9177551269531,299.30352783203125,304.0733947753906,293.1499938964844,293.1499938964844,278.45001220703125,38739.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856803774833679,1.0,0.0,0.0,3.655037879943848,3.655062437057495,8.914090585676604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10761.2119140625,0.0,1559.3037109375,1895.4371337890625,0.0,3269.78857421875,0.9087992906570436,1.0,0.0,3.0,1.0,0.0
