time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765520,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7891934514045715,0.3470603227615356,0.3159013390541076,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9372267127037048,0.5811408758163452,0.5522512793540955,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.920560657978058,0.5550645589828491,0.3894812762737274,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8615607619285583,0.4571050107479095,0.4359592795372009,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.684889018535614,0.224226489663124,1.0288459062576294,284.9022521972656,284.95001220703125,302.16766357421875,296.2858581542969,298.98809814453125,297.2076110839844,284.9035949707031,1.0,0.6271441578865051,0.4756138920783996,0.4756138920783996,1.0,1.0,-3.2691752910614014,1.1693300008773804,2.0998451709747314,0.4320307374000549,0.8734769225120544,0.8734769225120544,0.0,192.6434783935547,200.0,72825.75,0.0,3064.2216796875,1.0,278.15692138671875,282.9177551269531,299.30352783203125,304.0733947753906,293.1499938964844,293.1499938964844,278.45001220703125,38739.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856803774833679,1.0,0.0,0.0,3.655037879943848,3.655062437057495,8.914090585676604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10761.2119140625,0.0,1559.3037109375,1895.4371337890625,0.0,3269.78857421875,0.9087992906570436,1.0,0.0,3.0,1.0,0.0
17765580,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7866575717926025,0.3474671840667724,0.3161446750164032,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9339390397071838,0.581935703754425,0.5528410077095032,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9187331199645996,0.5580857396125793,0.3914389610290527,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8590388894081116,0.4578086137771606,0.4365115463733673,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6826713681221008,0.2244894653558731,1.0299257040023804,284.9983825683594,284.95001220703125,302.1276550292969,296.25048828125,298.9716491699219,297.212890625,284.996826171875,1.0,0.62934410572052,0.4739198088645935,0.4739198088645935,1.0,1.0,-3.2744855880737305,1.1676198244094849,2.106865882873535,0.4291076064109802,0.9609264135360718,0.9609264135360718,0.0,195.3911590576172,203.0,72115.796875,0.0,3091.100830078125,1.0,278.44317626953125,283.0300598144531,299.2368469238281,303.88232421875,293.1499938964844,293.1499938964844,278.1499938964844,33757.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797839879989624,1.0,0.0,0.0,3.7592403888702393,3.759265184402466,9.429604688193648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11965.1591796875,0.0,1640.8505859375,1895.4371337890625,0.0,3214.556396484375,0.9279987812042236,1.0,0.0,3.0,1.0,0.0
17765640,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7866575717926025,0.3474671840667724,0.3161446750164032,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9339390397071838,0.581935703754425,0.5528410077095032,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9187331199645996,0.5580857396125793,0.3914389610290527,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8590388894081116,0.4578086137771606,0.4365115463733673,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6826713681221008,0.2244894653558731,1.0299257040023804,284.9983825683594,284.95001220703125,302.1276550292969,296.25048828125,298.9716491699219,297.212890625,284.996826171875,1.0,0.62934410572052,0.4739198088645935,0.4739198088645935,1.0,1.0,-3.2744855880737305,1.1676198244094849,2.106865882873535,0.4291076064109802,0.9609264135360718,0.9609264135360718,0.0,195.3911590576172,203.0,72115.796875,0.0,3091.100830078125,1.0,278.44317626953125,283.0300598144531,299.2368469238281,303.88232421875,293.1499938964844,293.1499938964844,278.1499938964844,33757.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797839879989624,1.0,0.0,0.0,3.7592403888702393,3.759265184402466,9.429604688193648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11965.1591796875,0.0,1640.8505859375,1895.4371337890625,0.0,3214.556396484375,0.9279987812042236,1.0,0.0,3.0,1.0,0.0
17765700,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.7853026390075684,0.3472535908222198,0.3162444233894348,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9321881532669068,0.5818871259689331,0.5531259179115295,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9177135825157166,0.5591148138046265,0.3924046456813812,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8577115535736084,0.4578144550323486,0.4367905557155609,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.6815322041511536,0.2244668304920196,1.03059983253479,284.8694152832031,284.95001220703125,302.1100769042969,296.23443603515625,298.9615783691406,297.2113342285156,284.867919921875,1.0,0.6304879188537598,0.4730727672576904,0.4730727672576904,1.0,1.0,-3.277261972427368,1.1667883396148682,2.1104736328125,0.4277702569961548,0.8696688413619995,0.8696688413619995,0.0,196.865234375,203.0,72906.296875,0.0,3105.385986328125,1.0,278.1954345703125,282.8860778808594,299.2648010253906,304.0826721191406,293.1499938964844,293.1499938964844,278.1499938964844,37982.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852795362472534,1.0,0.0,0.0,3.71755313873291,3.717578172683716,9.221629397870856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11557.2861328125,0.0,1624.73828125,1895.4371337890625,0.0,3266.035888671875,0.9196523427963256,1.0,0.0,3.0,1.0,0.0
17765760,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7832046747207642,0.346933901309967,0.3160116672515869,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9295480847358704,0.581694483757019,0.5530127882957458,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9158344864845276,0.5600681900978088,0.393084853887558,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8557015061378479,0.4576950371265411,0.4367516338825226,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6797979474067688,0.2243602722883224,1.0305116176605225,284.9042053222656,284.95001220703125,302.09423828125,296.219482421875,298.9512939453125,297.20855712890625,284.9056396484375,1.0,0.6314989328384399,0.4722432196140289,0.4722432196140289,1.0,1.0,-3.277513027191162,1.1649962663650513,2.1125168800354004,0.425986111164093,0.871281087398529,0.871281087398529,0.0,198.6877593994141,206.0,72547.03125,0.0,3116.13818359375,1.0,278.1571655273437,282.9198913574219,299.236328125,303.9845275878906,293.1499938964844,293.1499938964844,278.45001220703125,38671.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864874243736267,1.0,0.0,0.0,3.6395881175994873,3.639612436294556,8.838890721563075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.0595703125,0.0,1541.5452880859375,1895.4371337890625,0.0,3277.343505859375,0.9053227305412292,1.0,0.0,3.0,1.0,0.0
17765820,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7807530164718628,0.3472810685634613,0.3162054121494293,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.92633455991745,0.5823912024497986,0.5535150766372681,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.914232075214386,0.5632156133651733,0.3951303958892822,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8532871007919312,0.4583249390125274,0.4372380375862121,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6776824593544006,0.2246122509241104,1.0315531492233276,284.998779296875,284.95001220703125,302.068115234375,296.1933288574219,298.940185546875,297.214111328125,284.9972229003906,1.0,0.6336706876754761,0.4705841243267059,0.4705841243267059,1.0,1.0,-3.282639265060425,1.1632258892059326,2.119413375854492,0.4230514168739319,0.9583455324172974,0.9583455324172974,0.0,201.4496459960937,209.0,71886.171875,0.0,3142.837890625,1.0,278.4430847167969,283.0302124023437,299.178466796875,303.8051147460937,293.1499938964844,293.1499938964844,278.1499938964844,33687.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803454637527466,1.0,0.0,0.0,3.747085571289064,3.74711012840271,9.368725386593724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11908.2109375,0.0,1626.1260986328125,1895.4371337890625,0.0,3219.818115234375,0.9252111315727234,1.0,0.0,3.0,1.0,0.0
17765880,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7807530164718628,0.3472810685634613,0.3162054121494293,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.92633455991745,0.5823912024497986,0.5535150766372681,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.914232075214386,0.5632156133651733,0.3951303958892822,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8532871007919312,0.4583249390125274,0.4372380375862121,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6776824593544006,0.2246122509241104,1.0315531492233276,284.998779296875,284.95001220703125,302.068115234375,296.1933288574219,298.940185546875,297.214111328125,284.9972229003906,1.0,0.6336706876754761,0.4705841243267059,0.4705841243267059,1.0,1.0,-3.282639265060425,1.1632258892059326,2.119413375854492,0.4230514168739319,0.9583455324172974,0.9583455324172974,0.0,201.4496459960937,209.0,71886.171875,0.0,3142.837890625,1.0,278.4430847167969,283.0302124023437,299.178466796875,303.8051147460937,293.1499938964844,293.1499938964844,278.1499938964844,33687.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803454637527466,1.0,0.0,0.0,3.747085571289064,3.74711012840271,9.368725386593724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11908.2109375,0.0,1626.1260986328125,1895.4371337890625,0.0,3219.818115234375,0.9252111315727234,1.0,0.0,3.0,1.0,0.0
17765940,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7774324417114258,0.3466957807540893,0.3160225450992584,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.922097623348236,0.5820709466934204,0.5536025762557983,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.911648690700531,0.5653843879699707,0.3968817591667175,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8501073718070984,0.4581417143344879,0.4374106228351593,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6749498844146729,0.2244735956192016,1.0320929288864136,284.9057006835937,284.95001220703125,302.04998779296875,296.1724853515625,298.9257507324219,297.2103576660156,284.90692138671875,1.0,0.6357942819595337,0.4689250290393829,0.4689250290393829,1.0,1.0,-3.2854952812194824,1.1605170965194702,2.1249783039093018,0.4198870062828064,0.8701996803283691,0.8701996803283691,0.0,204.7503662109375,212.0,72357.140625,0.0,3167.6279296875,1.0,278.1571044921875,282.92022705078125,299.1881103515625,303.9195556640625,293.1499938964844,293.1499938964844,278.45001220703125,38567.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868313431739807,1.0,0.0,0.0,3.630023002624512,3.63004732131958,8.792493417786318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10668.2978515625,0.0,1530.164794921875,1895.4371337890625,0.0,3280.5625,0.903117060661316,1.0,0.0,3.0,1.0,0.0
17766000,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7774324417114258,0.3466957807540893,0.3160225450992584,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.922097623348236,0.5820709466934204,0.5536025762557983,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.911648690700531,0.5653843879699707,0.3968817591667175,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8501073718070984,0.4581417143344879,0.4374106228351593,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6749498844146729,0.2244735956192016,1.0320929288864136,284.9057006835937,284.95001220703125,302.04998779296875,296.1724853515625,298.9257507324219,297.2103576660156,284.90692138671875,1.0,0.6357942819595337,0.4689250290393829,0.4689250290393829,1.0,1.0,-3.2854952812194824,1.1605170965194702,2.1249783039093018,0.4198870062828064,0.8701996803283691,0.8701996803283691,0.0,204.7503662109375,212.0,72357.140625,0.0,3167.6279296875,1.0,278.1571044921875,282.92022705078125,299.1881103515625,303.9195556640625,293.1499938964844,293.1499938964844,278.45001220703125,38567.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868313431739807,1.0,0.0,0.0,3.630023002624512,3.63004732131958,8.792493417786318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10668.2978515625,0.0,1530.164794921875,1895.4371337890625,0.0,3280.5625,0.903117060661316,1.0,0.0,3.0,1.0,0.0
17766060,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7751088738441467,0.3469873964786529,0.3161680698394775,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9190853238105774,0.5827285051345825,0.5540611147880554,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9104278087615968,0.5688709020614624,0.3991430401802063,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8478368520736694,0.4586996734142303,0.4378300309181213,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6729740500450134,0.2247190326452255,1.0330973863601685,284.9994812011719,284.95001220703125,302.0382995605469,296.1548156738281,298.9208068847656,297.2171325683594,284.9979553222656,1.0,0.6379461288452148,0.467325210571289,0.467325210571289,1.0,1.0,-3.290645360946656,1.158819556236267,2.131825685501098,0.4170878529548645,0.9572914242744446,0.9572914242744446,0.0,207.49026489257807,215.0,71735.859375,0.0,3194.39453125,1.0,278.4430236816406,283.0295104980469,299.1394958496094,303.7529602050781,293.1499938964844,293.1499938964844,278.1499938964844,33620.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805704116821289,1.0,0.0,0.0,3.739778995513916,3.739803314208984,9.332223953606444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11871.060546875,0.0,1617.1229248046875,1895.4371337890625,0.0,3221.926025390625,0.9235190749168396,1.0,0.0,3.0,1.0,0.0
17766120,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7751088738441467,0.3469873964786529,0.3161680698394775,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9190853238105774,0.5827285051345825,0.5540611147880554,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9104278087615968,0.5688709020614624,0.3991430401802063,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8478368520736694,0.4586996734142303,0.4378300309181213,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6729740500450134,0.2247190326452255,1.0330973863601685,284.9994812011719,284.95001220703125,302.0382995605469,296.1548156738281,298.9208068847656,297.2171325683594,284.9979553222656,1.0,0.6379461288452148,0.467325210571289,0.467325210571289,1.0,1.0,-3.290645360946656,1.158819556236267,2.131825685501098,0.4170878529548645,0.9572914242744446,0.9572914242744446,0.0,207.49026489257807,215.0,71735.859375,0.0,3194.39453125,1.0,278.4430236816406,283.0295104980469,299.1394958496094,303.7529602050781,293.1499938964844,293.1499938964844,278.1499938964844,33620.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805704116821289,1.0,0.0,0.0,3.739778995513916,3.739803314208984,9.332223953606444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11871.060546875,0.0,1617.1229248046875,1895.4371337890625,0.0,3221.926025390625,0.9235190749168396,1.0,0.0,3.0,1.0,0.0
17766180,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7719537019729614,0.3463525474071502,0.3159374892711639,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9151350855827332,0.5823721289634705,0.5541176795959473,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9082947969436646,0.5713549852371216,0.401128202676773,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8448374271392822,0.4584480226039886,0.4379357695579529,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.670414388179779,0.2245770692825317,1.033614993095398,284.9063720703125,284.95001220703125,302.0307006835937,296.1377868652344,298.9109802246094,297.2144470214844,284.90753173828125,1.0,0.6400588750839233,0.4657254219055176,0.4657254219055176,1.0,1.0,-3.293581485748291,1.1562073230743408,2.13737416267395,0.4141838848590851,0.8697128891944885,0.8697128891944885,0.0,210.77392578125,218.0,72232.46875,0.0,3219.36669921875,1.0,278.1571350097656,282.9188537597656,299.15435791015625,303.8759460449219,293.1499938964844,293.1499938964844,278.45001220703125,38509.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872564435005188,1.0,0.0,0.0,3.624933004379273,3.624957323074341,8.767852932578535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.6865234375,0.0,1524.108154296875,1895.4371337890625,0.0,3284.540771484375,0.9019364714622498,1.0,0.0,3.0,1.0,0.0
17766240,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7719537019729614,0.3463525474071502,0.3159374892711639,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9151350855827332,0.5823721289634705,0.5541176795959473,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9082947969436646,0.5713549852371216,0.401128202676773,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8448374271392822,0.4584480226039886,0.4379357695579529,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.670414388179779,0.2245770692825317,1.033614993095398,284.9063720703125,284.95001220703125,302.0307006835937,296.1377868652344,298.9109802246094,297.2144470214844,284.90753173828125,1.0,0.6400588750839233,0.4657254219055176,0.4657254219055176,1.0,1.0,-3.293581485748291,1.1562073230743408,2.13737416267395,0.4141838848590851,0.8697128891944885,0.8697128891944885,0.0,210.77392578125,218.0,72232.46875,0.0,3219.36669921875,1.0,278.1571350097656,282.9188537597656,299.15435791015625,303.8759460449219,293.1499938964844,293.1499938964844,278.45001220703125,38509.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872564435005188,1.0,0.0,0.0,3.624933004379273,3.624957323074341,8.767852932578535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.6865234375,0.0,1524.108154296875,1895.4371337890625,0.0,3284.540771484375,0.9019364714622498,1.0,0.0,3.0,1.0,0.0
17766300,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7705218195915222,0.3464244306087494,0.315842866897583,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9133443236351012,0.5825982689857483,0.5541427135467529,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9074450135231018,0.5731315016746521,0.4021877646446228,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8434633612632751,0.4586375951766968,0.4379758238792419,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.6692224740982056,0.224655196070671,1.0337563753128052,285.01885986328125,284.95001220703125,302.0283508300781,296.1295166015625,298.90936279296875,297.2173767089844,285.0199890136719,1.0,0.6410688757896423,0.4649255275726318,0.4649255275726318,1.0,1.0,-3.294984102249145,1.1548749208450315,2.140109300613404,0.4126105010509491,0.9490877985954284,0.9490877985954284,0.0,212.30487060546875,218.0,71449.6015625,0.0,3231.109619140625,1.0,278.4015808105469,283.0455627441406,299.10308837890625,303.6540222167969,293.1499938964844,293.1499938964844,278.45001220703125,34128.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822264075279236,1.0,0.0,0.0,3.673550605773926,3.673574686050415,9.004619414554327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10997.25390625,0.0,1545.4344482421875,1895.4371337890625,0.0,3237.44189453125,0.9108906388282776,1.0,0.0,3.0,1.0,0.0
17766360,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7697178721427917,0.3465909957885742,0.3160368502140045,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9122936725616456,0.5829477906227112,0.5545088052749634,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9073192477226256,0.5750222206115723,0.403531938791275,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.842661440372467,0.4589376747608185,0.4382910430431366,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.6685415506362915,0.2248159646987915,1.0345942974090576,284.999755859375,284.95001220703125,302.02685546875,296.1213684082031,298.9090270996094,297.2215576171875,284.9982604980469,1.0,0.6421954035758972,0.4641362130641937,0.4641362130641937,1.0,1.0,-3.298659086227417,1.1544395685195925,2.144219398498535,0.4114518463611603,0.9566196203231812,0.9566196203231812,0.0,213.52476501464844,221.0,71622.1171875,0.0,3246.1728515625,1.0,278.4429016113281,283.027587890625,299.1065673828125,303.71160888671875,293.1499938964844,293.1499938964844,278.1499938964844,33582.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811403512954712,1.0,0.0,0.0,3.735337018966675,3.735361576080322,9.310068662671256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11842.044921875,0.0,1611.6861572265625,1895.4371337890625,0.0,3227.266357421875,0.9225650429725648,1.0,0.0,3.0,1.0,0.0
17766420,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7666682600975037,0.3459090888500213,0.3157639801502228,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9085680246353148,0.5824960470199585,0.5544798970222473,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.905425190925598,0.5776461958885193,0.4056186974048614,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8397703170776367,0.4586226642131805,0.4383377730846405,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6660943031311035,0.2246663272380828,1.0350857973098757,284.9065856933594,284.95001220703125,302.0263977050781,296.10552978515625,298.9018249511719,297.2189636230469,284.9077453613281,1.0,0.6442855000495911,0.4625576138496399,0.4625576138496399,1.0,1.0,-3.3014612197875977,1.1517874002456665,2.1496737003326416,0.408335417509079,0.8691767454147339,0.8691767454147339,0.0,216.82000732421875,224.0,72124.734375,0.0,3271.0126953125,1.0,278.1571655273437,282.9164733886719,299.12237548828125,303.8362121582031,293.1499938964844,293.1499938964844,278.45001220703125,38489.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878785967826843,1.0,0.0,0.0,3.6213860511779785,3.621410369873047,8.750703273108229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10619.6826171875,0.0,1520.0438232421875,1895.4371337890625,0.0,3290.36279296875,0.9011295437812804,1.0,0.0,3.0,1.0,0.0
17766480,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7666682600975037,0.3459090888500213,0.3157639801502228,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9085680246353148,0.5824960470199585,0.5544798970222473,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.905425190925598,0.5776461958885193,0.4056186974048614,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8397703170776367,0.4586226642131805,0.4383377730846405,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6660943031311035,0.2246663272380828,1.0350857973098757,284.9065856933594,284.95001220703125,302.0263977050781,296.10552978515625,298.9018249511719,297.2189636230469,284.9077453613281,1.0,0.6442855000495911,0.4625576138496399,0.4625576138496399,1.0,1.0,-3.3014612197875977,1.1517874002456665,2.1496737003326416,0.408335417509079,0.8691767454147339,0.8691767454147339,0.0,216.82000732421875,224.0,72124.734375,0.0,3271.0126953125,1.0,278.1571655273437,282.9164733886719,299.12237548828125,303.8362121582031,293.1499938964844,293.1499938964844,278.45001220703125,38489.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878785967826843,1.0,0.0,0.0,3.6213860511779785,3.621410369873047,8.750703273108229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10619.6826171875,0.0,1520.0438232421875,1895.4371337890625,0.0,3290.36279296875,0.9011295437812804,1.0,0.0,3.0,1.0,0.0
17766540,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7644847631454468,0.3460979163646698,0.3158229291439056,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9058778882026672,0.58296799659729,0.5547786355018616,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.904595673084259,0.581453800201416,0.4081220030784607,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8376445174217224,0.4590491354465484,0.4386366009712219,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6642857789993286,0.2248958945274353,1.036034345626831,284.9993896484375,284.95001220703125,302.0289611816406,296.0902709960937,298.9022216796875,297.22613525390625,284.99786376953125,1.0,0.6463956832885742,0.460979014635086,0.460979014635086,1.0,1.0,-3.306392908096313,1.149982213973999,2.1564106941223145,0.4049676954746246,0.9557413458824158,0.9557413458824158,0.0,219.5772399902344,227.0,71521.3203125,0.0,3297.663330078125,1.0,278.4429626464844,283.0245361328125,299.0755310058594,303.6734619140625,293.1499938964844,293.1499938964844,278.1499938964844,33581.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817467093467712,1.0,0.0,0.0,3.732635259628296,3.732659578323364,9.296604730479884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.3857421875,0.0,1608.5589599609375,1895.4371337890625,0.0,3232.947998046875,0.9218825697898864,1.0,0.0,3.0,1.0,0.0
17766600,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7644847631454468,0.3460979163646698,0.3158229291439056,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9058778882026672,0.58296799659729,0.5547786355018616,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.904595673084259,0.581453800201416,0.4081220030784607,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8376445174217224,0.4590491354465484,0.4386366009712219,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6642857789993286,0.2248958945274353,1.036034345626831,284.9993896484375,284.95001220703125,302.0289611816406,296.0902709960937,298.9022216796875,297.22613525390625,284.99786376953125,1.0,0.6463956832885742,0.460979014635086,0.460979014635086,1.0,1.0,-3.306392908096313,1.149982213973999,2.1564106941223145,0.4049676954746246,0.9557413458824158,0.9557413458824158,0.0,219.5772399902344,227.0,71521.3203125,0.0,3297.663330078125,1.0,278.4429626464844,283.0245361328125,299.0755310058594,303.6734619140625,293.1499938964844,293.1499938964844,278.1499938964844,33581.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817467093467712,1.0,0.0,0.0,3.732635259628296,3.732659578323364,9.296604730479884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.3857421875,0.0,1608.5589599609375,1895.4371337890625,0.0,3232.947998046875,0.9218825697898864,1.0,0.0,3.0,1.0,0.0
17766660,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7615100145339966,0.3453697562217712,0.3155085146427154,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9024009108543396,0.5824092626571655,0.5546514987945557,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9028807878494264,0.5842037200927734,0.4102980494499206,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8348195552825928,0.4586717188358307,0.4386261403560638,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6619194149971008,0.2247359156608581,1.0364917516708374,284.90673828125,284.95001220703125,302.0342102050781,296.0755310058594,298.8970642089844,297.2235107421875,284.9078674316406,1.0,0.6484563946723938,0.4594132900238037,0.4594132900238037,1.0,1.0,-3.309022903442383,1.147307515144348,2.161715269088745,0.4010164141654968,0.8686909079551697,0.8686909079551697,0.0,222.8793792724609,230.0,72026.484375,0.0,3322.251953125,1.0,278.1571960449219,282.9136962890625,299.0923767089844,303.7991027832031,293.1499938964844,293.1499938964844,278.45001220703125,38481.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884910941123962,1.0,0.0,0.0,3.618597984313965,3.618622064590454,8.737234225009161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10598.4169921875,0.0,1516.9171142578125,1895.4371337890625,0.0,3296.093505859375,0.9005030393600464,1.0,0.0,3.0,1.0,0.0
17766720,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7615100145339966,0.3453697562217712,0.3155085146427154,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9024009108543396,0.5824092626571655,0.5546514987945557,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9028807878494264,0.5842037200927734,0.4102980494499206,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8348195552825928,0.4586717188358307,0.4386261403560638,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6619194149971008,0.2247359156608581,1.0364917516708374,284.90673828125,284.95001220703125,302.0342102050781,296.0755310058594,298.8970642089844,297.2235107421875,284.9078674316406,1.0,0.6484563946723938,0.4594132900238037,0.4594132900238037,1.0,1.0,-3.309022903442383,1.147307515144348,2.161715269088745,0.4010164141654968,0.8686909079551697,0.8686909079551697,0.0,222.8793792724609,230.0,72026.484375,0.0,3322.251953125,1.0,278.1571960449219,282.9136962890625,299.0923767089844,303.7991027832031,293.1499938964844,293.1499938964844,278.45001220703125,38481.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884910941123962,1.0,0.0,0.0,3.618597984313965,3.618622064590454,8.737234225009161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10598.4169921875,0.0,1516.9171142578125,1895.4371337890625,0.0,3296.093505859375,0.9005030393600464,1.0,0.0,3.0,1.0,0.0
17766780,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7593874335289001,0.3455150425434112,0.3155303299427032,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8998666405677795,0.5827732086181641,0.5548515915870667,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9021870493888856,0.5881444811820984,0.4128943681716919,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8327427506446838,0.4590385556221008,0.438870370388031,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6601791381835938,0.2249570041894912,1.0374069213867188,284.9992980957031,284.95001220703125,302.0417785644531,296.061279296875,298.8992614746094,297.2306213378906,284.9977722167969,1.0,0.6505367755889893,0.457847535610199,0.457847535610199,1.0,1.0,-3.3137965202331543,1.145458459854126,2.1683380603790283,0.3970747888088226,0.9550861716270448,0.9550861716270448,0.0,225.6383819580078,233.0,71426.4609375,0.0,3348.684814453125,1.0,278.44293212890625,283.021484375,299.0464172363281,303.63751220703125,293.1499938964844,293.1499938964844,278.1499938964844,33575.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823262453079224,1.0,0.0,0.0,3.730147838592529,3.7301721572875977,9.284219117944304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11792.1767578125,0.0,1605.638916015625,1895.4371337890625,0.0,3238.37744140625,0.921318292617798,1.0,0.0,3.0,1.0,0.0
17766840,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7593874335289001,0.3455150425434112,0.3155303299427032,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8998666405677795,0.5827732086181641,0.5548515915870667,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9021870493888856,0.5881444811820984,0.4128943681716919,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8327427506446838,0.4590385556221008,0.438870370388031,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6601791381835938,0.2249570041894912,1.0374069213867188,284.9992980957031,284.95001220703125,302.0417785644531,296.061279296875,298.8992614746094,297.2306213378906,284.9977722167969,1.0,0.6505367755889893,0.457847535610199,0.457847535610199,1.0,1.0,-3.3137965202331543,1.145458459854126,2.1683380603790283,0.3970747888088226,0.9550861716270448,0.9550861716270448,0.0,225.6383819580078,233.0,71426.4609375,0.0,3348.684814453125,1.0,278.44293212890625,283.021484375,299.0464172363281,303.63751220703125,293.1499938964844,293.1499938964844,278.1499938964844,33575.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823262453079224,1.0,0.0,0.0,3.730147838592529,3.7301721572875977,9.284219117944304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11792.1767578125,0.0,1605.638916015625,1895.4371337890625,0.0,3238.37744140625,0.921318292617798,1.0,0.0,3.0,1.0,0.0
17766900,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.7582559585571289,0.3451794683933258,0.3155156970024109,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8985220789909363,0.5825099349021912,0.5549342036247253,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9017479419708252,0.5896108746528625,0.4141692221164703,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8316502571105957,0.4588810503482818,0.4389941692352295,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.6592922210693359,0.2249155640602111,1.0380008220672607,284.87237548828125,284.95001220703125,302.0463562011719,296.0543518066406,298.8976745605469,297.2298278808594,284.8710632324219,1.0,0.6516174077987671,0.4570646584033966,0.4570646584033966,1.0,1.0,-3.316280126571656,1.1445451974868774,2.1717350482940674,0.3952785432338714,0.8657556772232056,0.8657556772232056,0.0,227.11997985839844,233.0,72246.9296875,0.0,3362.715576171875,1.0,278.1960754394531,282.8787536621094,299.0843811035156,303.84991455078125,293.1499938964844,293.1499938964844,278.1499938964844,37858.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878254294395447,1.0,0.0,0.0,3.6902027130126953,3.690227508544922,9.086439831662574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11402.966796875,0.0,1592.4149169921875,1895.4371337890625,0.0,3289.864990234375,0.9134511947631836,1.0,0.0,3.0,1.0,0.0
17766960,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7565379738807678,0.3447533249855041,0.3151837885379791,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.896534264087677,0.5821088552474976,0.5546256303787231,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9006608724594116,0.5910142064094543,0.4151553809642792,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8300196528434753,0.4586064517498016,0.4388079643249511,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6579335331916809,0.2247908264398574,1.037837266921997,284.9067687988281,284.95001220703125,302.0513610839844,296.04754638671875,298.8954772949219,297.2278747558594,284.9080505371094,1.0,0.6525672078132629,0.4563031494617462,0.4563031494617462,1.0,1.0,-3.3162763118743896,1.1427229642868042,2.173553228378296,0.3930845260620117,0.8681603074073792,0.8681603074073792,0.0,228.939697265625,236.0,71927.9765625,0.0,3373.018310546875,1.0,278.1573486328125,282.9107666015625,299.0643615722656,303.76434326171875,293.1499938964844,293.1499938964844,278.45001220703125,38500.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890535831451416,1.0,0.0,0.0,3.615853786468506,3.615877866744995,8.723986866243649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.4716796875,0.0,1514.042724609375,1895.4371337890625,0.0,3301.355712890625,0.8999119400978088,1.0,0.0,3.0,1.0,0.0
17767020,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7545731663703918,0.3448721170425415,0.3151769936084747,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8941396474838257,0.5823817849159241,0.5547308921813965,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9001983404159546,0.5951300263404846,0.4178543090820312,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8280802369117737,0.4589276909828186,0.4390028417110443,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6563439965248108,0.2250107675790786,1.0387243032455444,284.9991455078125,284.95001220703125,302.0625305175781,296.0342102050781,298.89892578125,297.2351379394531,284.9976501464844,1.0,0.6546199321746826,0.4547801315784454,0.4547801315784454,1.0,1.0,-3.3209340572357178,1.1407644748687744,2.180169582366944,0.3905044198036194,0.954412579536438,0.954412579536438,0.0,231.693603515625,239.0,71331.53125,0.0,3399.280029296875,1.0,278.44293212890625,283.0181884765625,299.0191650390625,303.6035461425781,293.1499938964844,293.1499938964844,278.1499938964844,33574.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828542828559875,1.0,0.0,0.0,3.727874755859375,3.7278990745544434,9.272907846025192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11768.646484375,0.0,1603.009521484375,1895.4371337890625,0.0,3243.32373046875,0.9208065867424012,1.0,0.0,3.0,1.0,0.0
17767080,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7545731663703918,0.3448721170425415,0.3151769936084747,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8941396474838257,0.5823817849159241,0.5547308921813965,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9001983404159546,0.5951300263404846,0.4178543090820312,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8280802369117737,0.4589276909828186,0.4390028417110443,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6563439965248108,0.2250107675790786,1.0387243032455444,284.9991455078125,284.95001220703125,302.0625305175781,296.0342102050781,298.89892578125,297.2351379394531,284.9976501464844,1.0,0.6546199321746826,0.4547801315784454,0.4547801315784454,1.0,1.0,-3.3209340572357178,1.1407644748687744,2.180169582366944,0.3905044198036194,0.954412579536438,0.954412579536438,0.0,231.693603515625,239.0,71331.53125,0.0,3399.280029296875,1.0,278.44293212890625,283.0181884765625,299.0191650390625,303.6035461425781,293.1499938964844,293.1499938964844,278.1499938964844,33574.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828542828559875,1.0,0.0,0.0,3.727874755859375,3.7278990745544434,9.272907846025192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11768.646484375,0.0,1603.009521484375,1895.4371337890625,0.0,3243.32373046875,0.9208065867424012,1.0,0.0,3.0,1.0,0.0
17767140,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7519345879554749,0.344095379114151,0.3148086071014404,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.891011655330658,0.5816503167152405,0.554431676864624,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8989831209182739,0.5982208847999573,0.4202589690685272,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8255365490913391,0.4584603309631347,0.4388995468616485,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6542909145355225,0.2248450368642807,1.0391321182250977,284.9069519042969,284.95001220703125,302.07501220703125,296.0213317871094,298.8961181640625,297.232666015625,284.9080810546875,1.0,0.6566306948661804,0.4532570838928222,0.4532570838928222,1.0,1.0,-3.323399066925049,1.137892246246338,2.185506820678711,0.3881595134735107,0.8677664399147034,0.8677664399147034,0.0,234.9810485839844,242.0,71834.640625,0.0,3423.5869140625,1.0,278.1572265625,282.9073486328125,299.0380249023437,303.7310791015625,293.1499938964844,293.1499938964844,278.45001220703125,38475.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895702362060547,1.0,0.0,0.0,3.613827705383301,3.61385178565979,8.714213208804722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10557.9755859375,0.0,1511.6318359375,1895.4371337890625,0.0,3306.188232421875,0.8994354009628296,1.0,0.0,3.0,1.0,0.0
17767200,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7519345879554749,0.344095379114151,0.3148086071014404,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.891011655330658,0.5816503167152405,0.554431676864624,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8989831209182739,0.5982208847999573,0.4202589690685272,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8255365490913391,0.4584603309631347,0.4388995468616485,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6542909145355225,0.2248450368642807,1.0391321182250977,284.9069519042969,284.95001220703125,302.07501220703125,296.0213317871094,298.8961181640625,297.232666015625,284.9080810546875,1.0,0.6566306948661804,0.4532570838928222,0.4532570838928222,1.0,1.0,-3.323399066925049,1.137892246246338,2.185506820678711,0.3881595134735107,0.8677664399147034,0.8677664399147034,0.0,234.9810485839844,242.0,71834.640625,0.0,3423.5869140625,1.0,278.1572265625,282.9073486328125,299.0380249023437,303.7310791015625,293.1499938964844,293.1499938964844,278.45001220703125,38475.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895702362060547,1.0,0.0,0.0,3.613827705383301,3.61385178565979,8.714213208804722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10557.9755859375,0.0,1511.6318359375,1895.4371337890625,0.0,3306.188232421875,0.8994354009628296,1.0,0.0,3.0,1.0,0.0
17767260,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7500779628753662,0.3441945910453796,0.314786434173584,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.888704240322113,0.5818420648574829,0.5544674396514893,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8987053632736206,0.6025128960609436,0.4230957925319671,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8236730694770813,0.4587404131889343,0.4390580654144287,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6528005003929138,0.2250598073005676,1.0399998426437378,284.9991149902344,284.95001220703125,302.0884094238281,296.0088806152344,298.9003601074219,297.2398376464844,284.99761962890625,1.0,0.6586683392524719,0.4517961144447326,0.4517961144447326,1.0,1.0,-3.328054428100586,1.136008620262146,2.1920456886291504,0.3859376907348633,0.9538342952728271,0.9538342952728271,0.0,237.72705078125,245.0,71237.5859375,0.0,3449.91796875,1.0,278.4429016113281,283.0148010253906,298.9935913085937,303.5712280273437,293.1499938964844,293.1499938964844,278.1499938964844,33569.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833219408988953,1.0,0.0,0.0,3.7256901264190674,3.725714445114136,9.262042794944136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11745.798828125,0.0,1600.4542236328125,1895.4371337890625,0.0,3247.704345703125,0.9203109741210938,1.0,0.0,3.0,1.0,0.0
17767320,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7500779628753662,0.3441945910453796,0.314786434173584,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.888704240322113,0.5818420648574829,0.5544674396514893,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8987053632736206,0.6025128960609436,0.4230957925319671,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8236730694770813,0.4587404131889343,0.4390580654144287,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6528005003929138,0.2250598073005676,1.0399998426437378,284.9991149902344,284.95001220703125,302.0884094238281,296.0088806152344,298.9003601074219,297.2398376464844,284.99761962890625,1.0,0.6586683392524719,0.4517961144447326,0.4517961144447326,1.0,1.0,-3.328054428100586,1.136008620262146,2.1920456886291504,0.3859376907348633,0.9538342952728271,0.9538342952728271,0.0,237.72705078125,245.0,71237.5859375,0.0,3449.91796875,1.0,278.4429016113281,283.0148010253906,298.9935913085937,303.5712280273437,293.1499938964844,293.1499938964844,278.1499938964844,33569.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833219408988953,1.0,0.0,0.0,3.7256901264190674,3.725714445114136,9.262042794944136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11745.798828125,0.0,1600.4542236328125,1895.4371337890625,0.0,3247.704345703125,0.9203109741210938,1.0,0.0,3.0,1.0,0.0
