time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767380,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7474810481071472,0.3433973789215088,0.3144034147262573,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8855616450309753,0.5810073018074036,0.5540797710418701,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8975282311439514,0.6056862473487854,0.425571471452713,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8211144208908081,0.4582248628139496,0.4389151334762573,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6507817506790161,0.2248816341161728,1.0403822660446167,284.9071044921875,284.95001220703125,302.10235595703125,295.99676513671875,298.8979797363281,297.2367858886719,284.908203125,1.0,0.6606581807136536,0.450335144996643,0.450335144996643,1.0,1.0,-3.330399990081787,1.1333190202713013,2.1970808506011963,0.3822353482246399,0.8674048781394958,0.8674048781394958,0.0,241.0240631103516,248.0,71743.84375,0.0,3474.089111328125,1.0,278.1572570800781,282.9040832519531,299.0133972167969,303.699951171875,293.1499938964844,293.1499938964844,278.45001220703125,38469.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900328278541565,1.0,0.0,0.0,3.611780405044556,3.611804485321045,8.704342917553731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10539.1171875,0.0,1509.342529296875,1895.4371337890625,0.0,3310.5146484375,0.8989745378494263,1.0,0.0,3.0,1.0,0.0
17767440,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7474810481071472,0.3433973789215088,0.3144034147262573,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8855616450309753,0.5810073018074036,0.5540797710418701,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8975282311439514,0.6056862473487854,0.425571471452713,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8211144208908081,0.4582248628139496,0.4389151334762573,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6507817506790161,0.2248816341161728,1.0403822660446167,284.9071044921875,284.95001220703125,302.10235595703125,295.99676513671875,298.8979797363281,297.2367858886719,284.908203125,1.0,0.6606581807136536,0.450335144996643,0.450335144996643,1.0,1.0,-3.330399990081787,1.1333190202713013,2.1970808506011963,0.3822353482246399,0.8674048781394958,0.8674048781394958,0.0,241.0240631103516,248.0,71743.84375,0.0,3474.089111328125,1.0,278.1572570800781,282.9040832519531,299.0133972167969,303.699951171875,293.1499938964844,293.1499938964844,278.45001220703125,38469.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900328278541565,1.0,0.0,0.0,3.611780405044556,3.611804485321045,8.704342917553731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10539.1171875,0.0,1509.342529296875,1895.4371337890625,0.0,3310.5146484375,0.8989745378494263,1.0,0.0,3.0,1.0,0.0
17767500,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7462869882583618,0.3433891832828522,0.3142430186271667,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8840849995613098,0.5809879302978516,0.5538813471794128,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.897075355052948,0.6078177094459534,0.4268738925457001,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8199059367179871,0.4582846164703369,0.4388365745544433,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.6498181223869324,0.2249391973018646,1.0404459238052368,285.0184631347656,284.95001220703125,302.10943603515625,295.9908752441406,298.8997497558594,297.23956298828125,285.0195007324219,1.0,0.6616065502166748,0.4496046602725982,0.4496046602725982,1.0,1.0,-3.331509113311768,1.1319879293441772,2.199521064758301,0.3798027038574219,0.9461104869842528,0.9461104869842528,0.0,242.5569000244141,248.0,70968.9453125,0.0,3485.392333984375,1.0,278.4012756347656,283.02960205078125,298.9639587402344,303.48095703125,293.1499938964844,293.1499938964844,278.45001220703125,34085.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884928286075592,1.0,0.0,0.0,3.66121506690979,3.6612389087677,8.94424715625064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10889.2744140625,0.0,1531.3162841796875,1895.4371337890625,0.0,3262.7470703125,0.9080915451049804,1.0,0.0,3.0,1.0,0.0
17767560,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7456051707267761,0.3434701859951019,0.3143645524978637,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8831719756126404,0.5810885429382324,0.5540180802345276,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.897209644317627,0.6100446581840515,0.4284599125385284,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8191789984703064,0.4584566354751587,0.4390330016613006,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6492718458175659,0.2250818908214569,1.0412088632583618,284.99932861328125,284.95001220703125,302.1165466308594,295.98504638671875,298.9023742675781,297.2435302734375,284.99786376953125,1.0,0.6626697182655334,0.448884516954422,0.448884516954422,1.0,1.0,-3.3348777294158936,1.131518840789795,2.203358888626098,0.3778828680515289,0.9534533619880676,0.9534533619880676,0.0,243.7819976806641,251.0,71149.046875,0.0,3500.196044921875,1.0,278.4428100585937,283.0117492675781,298.9695739746094,303.5406494140625,293.1499938964844,293.1499938964844,278.1499938964844,33553.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883760392665863,1.0,0.0,0.0,3.72346305847168,3.723487377166748,9.250973107555184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11724.1826171875,0.0,1597.7745361328125,1895.4371337890625,0.0,3251.810302734375,0.9198693633079528,1.0,0.0,3.0,1.0,0.0
17767620,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7431023716926575,0.3426427245140075,0.313957929611206,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.880097508430481,0.5801590085029602,0.5535395741462708,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8961253762245178,0.613267719745636,0.4309732317924499,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8166581392288208,0.4579089879989624,0.4388576745986938,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6473434567451477,0.2248992323875427,1.0415666103363037,284.9071960449219,284.95001220703125,302.1305847167969,295.97369384765625,298.8999938964844,297.24041748046875,284.90826416015625,1.0,0.6646309494972229,0.4474441707134247,0.4474441707134247,1.0,1.0,-3.337062120437622,1.1287832260131836,2.20827865600586,0.3740582764148712,0.8670250773429871,0.8670250773429871,0.0,247.0823211669922,254.0,71656.0703125,0.0,3524.091796875,1.0,278.1572570800781,282.9008178710937,298.9902648925781,303.6705627441406,293.1499938964844,293.1499938964844,278.45001220703125,38465.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904637098312378,1.0,0.0,0.0,3.609846591949463,3.609870433807373,8.695023439031502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10521.0888671875,0.0,1507.197998046875,1895.4371337890625,0.0,3314.5439453125,0.8985396027565002,1.0,0.0,3.0,1.0,0.0
17767680,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7431023716926575,0.3426427245140075,0.313957929611206,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.880097508430481,0.5801590085029602,0.5535395741462708,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8961253762245178,0.613267719745636,0.4309732317924499,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8166581392288208,0.4579089879989624,0.4388576745986938,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6473434567451477,0.2248992323875427,1.0415666103363037,284.9071960449219,284.95001220703125,302.1305847167969,295.97369384765625,298.8999938964844,297.24041748046875,284.90826416015625,1.0,0.6646309494972229,0.4474441707134247,0.4474441707134247,1.0,1.0,-3.337062120437622,1.1287832260131836,2.20827865600586,0.3740582764148712,0.8670250773429871,0.8670250773429871,0.0,247.0823211669922,254.0,71656.0703125,0.0,3524.091796875,1.0,278.1572570800781,282.9008178710937,298.9902648925781,303.6705627441406,293.1499938964844,293.1499938964844,278.45001220703125,38465.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904637098312378,1.0,0.0,0.0,3.609846591949463,3.609870433807373,8.695023439031502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10521.0888671875,0.0,1507.197998046875,1895.4371337890625,0.0,3314.5439453125,0.8985396027565002,1.0,0.0,3.0,1.0,0.0
17767740,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7413367033004761,0.342667281627655,0.313877135515213,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.877828061580658,0.5801506042480469,0.5533905625343323,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8959488272666931,0.6176732778549194,0.4338939189910888,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8148088455200195,0.4581153094768524,0.4389477670192718,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6459547877311707,0.2250986397266388,1.0423721075057983,284.9988098144531,284.95001220703125,302.1441345214844,295.962646484375,298.90399169921875,297.2471923828125,284.997314453125,1.0,0.6666122078895569,0.4460038542747497,0.4460038542747497,1.0,1.0,-3.341366767883301,1.1267868280410769,2.2145800590515137,0.3710247874259949,0.9526496529579164,0.9526496529579164,0.0,249.84243774414065,257.0,71060.34375,0.0,3549.918212890625,1.0,278.44287109375,283.0080871582031,298.9471130371094,303.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,33568.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841567039489746,1.0,0.0,0.0,3.721843004226685,3.721867322921753,9.242924079444492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11703.4541015625,0.0,1596.0252685546875,1895.4371337890625,0.0,3255.522216796875,0.9194434881210328,1.0,0.0,3.0,1.0,0.0
17767800,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7413367033004761,0.342667281627655,0.313877135515213,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.877828061580658,0.5801506042480469,0.5533905625343323,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8959488272666931,0.6176732778549194,0.4338939189910888,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8148088455200195,0.4581153094768524,0.4389477670192718,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6459547877311707,0.2250986397266388,1.0423721075057983,284.9988098144531,284.95001220703125,302.1441345214844,295.962646484375,298.90399169921875,297.2471923828125,284.997314453125,1.0,0.6666122078895569,0.4460038542747497,0.4460038542747497,1.0,1.0,-3.341366767883301,1.1267868280410769,2.2145800590515137,0.3710247874259949,0.9526496529579164,0.9526496529579164,0.0,249.84243774414065,257.0,71060.34375,0.0,3549.918212890625,1.0,278.44287109375,283.0080871582031,298.9471130371094,303.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,33568.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841567039489746,1.0,0.0,0.0,3.721843004226685,3.721867322921753,9.242924079444492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11703.4541015625,0.0,1596.0252685546875,1895.4371337890625,0.0,3255.522216796875,0.9194434881210328,1.0,0.0,3.0,1.0,0.0
17767860,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7389461398124695,0.341798335313797,0.3134256303310394,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8748791217803955,0.5791336894035339,0.5528250336647034,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8949915766716003,0.6209085583686829,0.436416894197464,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8123556971549988,0.4575428366661072,0.4387449920177459,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6441479921340942,0.2249099612236023,1.042695164680481,284.9071655273437,284.95001220703125,302.1568603515625,295.95196533203125,298.9009094238281,297.2440185546875,284.908203125,1.0,0.6685400605201721,0.4445782899856567,0.4445782899856567,1.0,1.0,-3.343332052230835,1.123868703842163,2.2194631099700928,0.368346244096756,0.866450309753418,0.866450309753418,0.0,253.1504364013672,260.0,71562.3203125,0.0,3573.417724609375,1.0,278.15728759765625,282.89776611328125,298.96844482421875,303.6423034667969,293.1499938964844,293.1499938964844,278.45001220703125,38475.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908441662788391,1.0,0.0,0.0,3.607475757598877,3.607499837875366,8.683606438353308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10502.609375,0.0,1504.6759033203125,1895.4371337890625,0.0,3318.101318359375,0.8980196118354797,1.0,0.0,3.0,1.0,0.0
17767920,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7389461398124695,0.341798335313797,0.3134256303310394,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8748791217803955,0.5791336894035339,0.5528250336647034,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8949915766716003,0.6209085583686829,0.436416894197464,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8123556971549988,0.4575428366661072,0.4387449920177459,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6441479921340942,0.2249099612236023,1.042695164680481,284.9071655273437,284.95001220703125,302.1568603515625,295.95196533203125,298.9009094238281,297.2440185546875,284.908203125,1.0,0.6685400605201721,0.4445782899856567,0.4445782899856567,1.0,1.0,-3.343332052230835,1.123868703842163,2.2194631099700928,0.368346244096756,0.866450309753418,0.866450309753418,0.0,253.1504364013672,260.0,71562.3203125,0.0,3573.417724609375,1.0,278.15728759765625,282.89776611328125,298.96844482421875,303.6423034667969,293.1499938964844,293.1499938964844,278.45001220703125,38475.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908441662788391,1.0,0.0,0.0,3.607475757598877,3.607499837875366,8.683606438353308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10502.609375,0.0,1504.6759033203125,1895.4371337890625,0.0,3318.101318359375,0.8980196118354797,1.0,0.0,3.0,1.0,0.0
17767980,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7372822761535645,0.341799795627594,0.313319593667984,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8727160096168518,0.5790408253669739,0.5525951981544495,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.894920825958252,0.6253250241279602,0.4393444359302521,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8105674982070923,0.4577267169952392,0.4388123452663421,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.6428598761558533,0.2251021265983581,1.0434625148773191,284.9985046386719,284.95001220703125,302.1683959960937,295.94158935546875,298.9042663574219,297.2510986328125,284.9970397949219,1.0,0.6704882383346558,0.4431527256965637,0.4431527256965637,1.0,1.0,-3.347446918487549,1.1216999292373655,2.2257468700408936,0.3664776086807251,0.9517574906349182,0.9517574906349182,0.0,255.9105834960937,263.0,70964.5390625,0.0,3598.901611328125,1.0,278.4428405761719,283.0050048828125,298.9258117675781,303.4843139648437,293.1499938964844,293.1499938964844,278.1499938964844,33574.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844882249832153,1.0,0.0,0.0,3.719302177429199,3.719326496124268,9.230308819496712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11681.6806640625,0.0,1593.15673828125,1895.4371337890625,0.0,3258.626708984375,0.9188759326934814,1.0,0.0,3.0,1.0,0.0
17768040,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7372822761535645,0.341799795627594,0.313319593667984,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8727160096168518,0.5790408253669739,0.5525951981544495,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.894920825958252,0.6253250241279602,0.4393444359302521,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8105674982070923,0.4577267169952392,0.4388123452663421,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.6428598761558533,0.2251021265983581,1.0434625148773191,284.9985046386719,284.95001220703125,302.1683959960937,295.94158935546875,298.9042663574219,297.2510986328125,284.9970397949219,1.0,0.6704882383346558,0.4431527256965637,0.4431527256965637,1.0,1.0,-3.347446918487549,1.1216999292373655,2.2257468700408936,0.3664776086807251,0.9517574906349182,0.9517574906349182,0.0,255.9105834960937,263.0,70964.5390625,0.0,3598.901611328125,1.0,278.4428405761719,283.0050048828125,298.9258117675781,303.4843139648437,293.1499938964844,293.1499938964844,278.1499938964844,33574.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844882249832153,1.0,0.0,0.0,3.719302177429199,3.719326496124268,9.230308819496712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11681.6806640625,0.0,1593.15673828125,1895.4371337890625,0.0,3258.626708984375,0.9188759326934814,1.0,0.0,3.0,1.0,0.0
17768100,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.7363649606704712,0.3413988947868347,0.3132408857345581,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8715410232543945,0.5785558819770813,0.5524653196334839,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8947514295578003,0.626971423625946,0.4407586455345154,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8095882534980774,0.4574832916259765,0.4388520419597626,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.6421827673912048,0.2250434905290603,1.0439836978912354,284.8728332519531,284.95001220703125,302.1736145019531,295.9364929199219,298.9027404785156,297.25006103515625,284.8716735839844,1.0,0.6715007424354553,0.4424399435520172,0.4424399435520172,1.0,1.0,-3.3495781421661377,1.1206645965576172,2.2289135456085205,0.3651681542396545,0.8631317615509033,0.8631317615509033,0.0,257.3970031738281,263.0,71778.984375,0.0,3612.4375,1.0,278.1963195800781,282.86358642578125,298.9660339355469,303.6981811523437,293.1499938964844,293.1499938964844,278.1499938964844,37901.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899547457695007,1.0,0.0,0.0,3.6782901287078857,3.678314685821533,9.027868372868396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11297.259765625,0.0,1579.208984375,1895.4371337890625,0.0,3309.78466796875,0.9108126163482666,1.0,0.0,3.0,1.0,0.0
17768160,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7349448204040527,0.3409177362918854,0.3128571808338165,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.869803786277771,0.5779420137405396,0.5519550442695618,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8939815163612366,0.62855064868927,0.4418650269508362,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8080809116363525,0.4571296274662018,0.4385896623134613,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.641099750995636,0.2248989343643188,1.0437403917312622,284.9071960449219,284.95001220703125,302.17840576171875,295.9315185546875,298.9004211425781,297.2480163574219,284.9084167480469,1.0,0.6723828315734863,0.4417545795440674,0.4417545795440674,1.0,1.0,-3.349226474761963,1.118801832199097,2.230424642562866,0.3630227446556091,0.8657673597335815,0.8657673597335815,0.0,259.2166748046875,266.0,71460.7421875,0.0,3622.020263671875,1.0,278.1574401855469,282.89532470703125,298.9479064941406,303.614990234375,293.1499938964844,293.1499938964844,278.45001220703125,38502.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911457657814026,1.0,0.0,0.0,3.604193687438965,3.604217529296875,8.667812494422833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.3974609375,0.0,1501.2891845703125,1895.4371337890625,0.0,3320.9208984375,0.8973188996315002,1.0,0.0,3.0,1.0,0.0
17768220,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7332355976104736,0.3408999741077423,0.3127416968345642,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8675573468208313,0.5777625441551208,0.5516520738601685,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8938082456588745,0.6329635977745056,0.4447940587997436,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8061597943305969,0.4572829306125641,0.4386362731456756,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6397682428359985,0.2250710725784301,1.044452667236328,284.9983215332031,284.95001220703125,302.1865234375,295.9217529296875,298.90283203125,297.25469970703125,284.996826171875,1.0,0.6742984056472778,0.4403838217258453,0.4403838217258453,1.0,1.0,-3.353147268295288,1.116871953010559,2.2362751960754395,0.3584877848625183,0.9508760571479796,0.9508760571479796,0.0,261.9776916503906,269.0,70870.40625,0.0,3647.1484375,1.0,278.4428405761719,283.0023803710937,298.9058837890625,303.4577941894531,293.1499938964844,293.1499938964844,278.1499938964844,33576.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847646117210388,1.0,0.0,0.0,3.716474294662476,3.716498613357544,9.2162781584193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11660.5771484375,0.0,1589.923095703125,1895.4371337890625,0.0,3261.214599609375,0.918240249156952,1.0,0.0,3.0,1.0,0.0
17768280,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7332355976104736,0.3408999741077423,0.3127416968345642,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8675573468208313,0.5777625441551208,0.5516520738601685,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8938082456588745,0.6329635977745056,0.4447940587997436,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8061597943305969,0.4572829306125641,0.4386362731456756,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6397682428359985,0.2250710725784301,1.044452667236328,284.9983215332031,284.95001220703125,302.1865234375,295.9217529296875,298.90283203125,297.25469970703125,284.996826171875,1.0,0.6742984056472778,0.4403838217258453,0.4403838217258453,1.0,1.0,-3.353147268295288,1.116871953010559,2.2362751960754395,0.3584877848625183,0.9508760571479796,0.9508760571479796,0.0,261.9776916503906,269.0,70870.40625,0.0,3647.1484375,1.0,278.4428405761719,283.0023803710937,298.9058837890625,303.4577941894531,293.1499938964844,293.1499938964844,278.1499938964844,33576.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847646117210388,1.0,0.0,0.0,3.716474294662476,3.716498613357544,9.2162781584193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11660.5771484375,0.0,1589.923095703125,1895.4371337890625,0.0,3261.214599609375,0.918240249156952,1.0,0.0,3.0,1.0,0.0
17768340,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7309330701828003,0.3400117456912994,0.3122723698616028,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8646733164787292,0.5765926241874695,0.5509435534477234,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8928701877593994,0.6361836791038513,0.4473111927509308,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.803615152835846,0.4566661417484283,0.4383946061134338,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6380418539047241,0.2248583436012268,1.0446875095367432,284.9073486328125,284.95001220703125,302.1923522949219,295.91229248046875,298.8973388671875,297.25103759765625,284.90838623046875,1.0,0.6761615872383118,0.4390130937099457,0.4390130937099457,1.0,1.0,-3.35475492477417,1.1140351295471191,2.240719795227051,0.3538957834243774,0.865135669708252,0.865135669708252,0.0,265.2814636230469,272.0,71367.5390625,0.0,3669.907470703125,1.0,278.1573181152344,282.8929748535156,298.9285888671875,303.5889587402344,293.1499938964844,293.1499938964844,278.45001220703125,38483.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914216756820679,1.0,0.0,0.0,3.6013376712799072,3.6013617515563965,8.654081966597005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10465.97265625,0.0,1498.031982421875,1895.4371337890625,0.0,3323.50048828125,0.8966615200042725,1.0,0.0,3.0,1.0,0.0
17768400,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7309330701828003,0.3400117456912994,0.3122723698616028,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8646733164787292,0.5765926241874695,0.5509435534477234,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8928701877593994,0.6361836791038513,0.4473111927509308,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.803615152835846,0.4566661417484283,0.4383946061134338,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6380418539047241,0.2248583436012268,1.0446875095367432,284.9073486328125,284.95001220703125,302.1923522949219,295.91229248046875,298.8973388671875,297.25103759765625,284.90838623046875,1.0,0.6761615872383118,0.4390130937099457,0.4390130937099457,1.0,1.0,-3.35475492477417,1.1140351295471191,2.240719795227051,0.3538957834243774,0.865135669708252,0.865135669708252,0.0,265.2814636230469,272.0,71367.5390625,0.0,3669.907470703125,1.0,278.1573181152344,282.8929748535156,298.9285888671875,303.5889587402344,293.1499938964844,293.1499938964844,278.45001220703125,38483.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914216756820679,1.0,0.0,0.0,3.6013376712799072,3.6013617515563965,8.654081966597005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10465.97265625,0.0,1498.031982421875,1895.4371337890625,0.0,3323.50048828125,0.8966615200042725,1.0,0.0,3.0,1.0,0.0
17768460,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7293306589126587,0.3399930000305176,0.3121525049209595,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8625504970550537,0.5763484835624695,0.5505760312080383,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8928079605102539,0.6406092047691345,0.4502445459365845,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8017812967300415,0.456805408000946,0.4384240508079529,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6368116736412048,0.2250307500362396,1.045374631881714,284.9978942871094,284.95001220703125,302.19561767578125,295.90313720703125,298.89776611328125,297.2572021484375,284.9964294433594,1.0,0.6780492663383484,0.437690258026123,0.437690258026123,1.0,1.0,-3.358549833297729,1.1120364665985107,2.2465133666992188,0.350728303194046,0.949696958065033,0.949696958065033,0.0,268.0355529785156,275.0,70771.25,0.0,3694.785400390625,1.0,278.4428100585937,283.0000915527344,298.8870544433594,303.4322204589844,293.1499938964844,293.1499938964844,278.1499938964844,33582.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849961161613464,1.0,0.0,0.0,3.713108777999878,3.7131330966949454,9.199594046549464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11638.919921875,0.0,1586.1231689453125,1895.4371337890625,0.0,3263.382080078125,0.9174846410751344,1.0,0.0,3.0,1.0,0.0
17768520,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7293306589126587,0.3399930000305176,0.3121525049209595,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8625504970550537,0.5763484835624695,0.5505760312080383,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8928079605102539,0.6406092047691345,0.4502445459365845,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8017812967300415,0.456805408000946,0.4384240508079529,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6368116736412048,0.2250307500362396,1.045374631881714,284.9978942871094,284.95001220703125,302.19561767578125,295.90313720703125,298.89776611328125,297.2572021484375,284.9964294433594,1.0,0.6780492663383484,0.437690258026123,0.437690258026123,1.0,1.0,-3.358549833297729,1.1120364665985107,2.2465133666992188,0.350728303194046,0.949696958065033,0.949696958065033,0.0,268.0355529785156,275.0,70771.25,0.0,3694.785400390625,1.0,278.4428100585937,283.0000915527344,298.8870544433594,303.4322204589844,293.1499938964844,293.1499938964844,278.1499938964844,33582.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849961161613464,1.0,0.0,0.0,3.713108777999878,3.7131330966949454,9.199594046549464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11638.919921875,0.0,1586.1231689453125,1895.4371337890625,0.0,3263.382080078125,0.9174846410751344,1.0,0.0,3.0,1.0,0.0
17768580,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7271765470504761,0.3391101956367492,0.3116813004016876,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8598533868789673,0.5751199126243591,0.5498051643371582,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8920378684997559,0.6438296437263489,0.4527584314346313,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7994009852409363,0.4561757445335388,0.4381643831729889,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6352291107177734,0.224819928407669,1.0455933809280396,284.90740966796875,284.95001220703125,302.1959228515625,295.8942565917969,298.8899230957031,297.2529602050781,284.90838623046875,1.0,0.6798864603042603,0.4363674223423004,0.4363674223423004,1.0,1.0,-3.3600401878356934,1.1090694665908811,2.2509706020355225,0.348528653383255,0.8641926646232605,0.8641926646232605,0.0,271.3348388671875,278.0,71259.8125,0.0,3717.292236328125,1.0,278.1573486328125,282.8913269042969,298.910400390625,303.5634765625,293.1499938964844,293.1499938964844,278.45001220703125,38494.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916231989860535,1.0,0.0,0.0,3.5971803665161133,3.5972044467926025,8.634113441985392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10446.8642578125,0.0,1493.5875244140625,1895.4371337890625,0.0,3325.38427734375,0.8957468271255493,1.0,0.0,3.0,1.0,0.0
17768640,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7271765470504761,0.3391101956367492,0.3116813004016876,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8598533868789673,0.5751199126243591,0.5498051643371582,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8920378684997559,0.6438296437263489,0.4527584314346313,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7994009852409363,0.4561757445335388,0.4381643831729889,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6352291107177734,0.224819928407669,1.0455933809280396,284.90740966796875,284.95001220703125,302.1959228515625,295.8942565917969,298.8899230957031,297.2529602050781,284.90838623046875,1.0,0.6798864603042603,0.4363674223423004,0.4363674223423004,1.0,1.0,-3.3600401878356934,1.1090694665908811,2.2509706020355225,0.348528653383255,0.8641926646232605,0.8641926646232605,0.0,271.3348388671875,278.0,71259.8125,0.0,3717.292236328125,1.0,278.1573486328125,282.8913269042969,298.910400390625,303.5634765625,293.1499938964844,293.1499938964844,278.45001220703125,38494.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916231989860535,1.0,0.0,0.0,3.5971803665161133,3.5972044467926025,8.634113441985392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10446.8642578125,0.0,1493.5875244140625,1895.4371337890625,0.0,3325.38427734375,0.8957468271255493,1.0,0.0,3.0,1.0,0.0
17768700,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7262037396430969,0.3390559256076813,0.3114815950393677,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8586137890815735,0.5749050974845886,0.54942387342453,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8918007016181946,0.6460039615631104,0.4540813863277435,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7983065247535706,0.4561793208122253,0.4380322694778442,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6344866752624512,0.2248614728450775,1.045574188232422,285.0172424316406,284.95001220703125,302.19488525390625,295.88995361328125,298.8885803222656,297.2552490234375,285.0181579589844,1.0,0.6807605028152466,0.4357060194015503,0.4357060194015503,1.0,1.0,-3.3607451915740967,1.1075652837753296,2.2531800270080566,0.3474248051643371,0.9417954683303832,0.9417954683303832,0.0,272.8636169433594,278.0,70484.125,0.0,3727.7744140625,1.0,278.4009094238281,283.0160217285156,298.8621826171875,303.3460998535156,293.1499938964844,293.1499938964844,278.45001220703125,34089.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864169120788574,1.0,0.0,0.0,3.646649122238159,3.64667272567749,8.873219599081494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10791.701171875,0.0,1515.165283203125,1895.4371337890625,0.0,3276.683349609375,0.9048335552215576,1.0,0.0,3.0,1.0,0.0
17768760,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.725659191608429,0.3390853106975555,0.3115563094615936,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8578367233276367,0.5748062133789062,0.5493724346160889,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8920673131942749,0.648255467414856,0.4556899070739746,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7976636290550232,0.4562905728816986,0.4381711184978485,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6340838074684143,0.2249860763549804,1.0462509393692017,284.9975891113281,284.95001220703125,302.19293212890625,295.8856811523437,298.8877258300781,297.25848388671875,284.99615478515625,1.0,0.6817481517791748,0.4350619614124298,0.4350619614124298,1.0,1.0,-3.363687992095948,1.106925368309021,2.2567625045776367,0.3467032313346863,0.9482303261756896,0.9482303261756896,0.0,274.0910339355469,281.0,70658.7578125,0.0,3741.915283203125,1.0,278.4427185058594,282.9985656738281,298.8692321777344,303.4066162109375,293.1499938964844,293.1499938964844,278.1499938964844,33583.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851458430290222,1.0,0.0,0.0,3.708324909210205,3.7083489894866943,9.175903983305034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11615.14453125,0.0,1580.660888671875,1895.4371337890625,0.0,3264.784423828125,0.9164735078811646,1.0,0.0,3.0,1.0,0.0
17768820,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7235368490219116,0.3381969928741455,0.3110804259777069,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8551963567733765,0.5735142827033997,0.5485408306121826,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.891325056552887,0.6514644622802734,0.4581974148750305,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7953240275382996,0.455636203289032,0.4378884732723236,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6325432658195496,0.2247646600008011,1.046427845954895,284.9075927734375,284.95001220703125,302.1863098144531,295.8773803710937,298.8773803710937,297.25372314453125,284.9085388183594,1.0,0.6835572123527527,0.4337738156318664,0.4337738156318664,1.0,1.0,-3.365013599395752,1.103978395462036,2.261035203933716,0.3442791402339935,0.8630427718162537,0.8630427718162537,0.0,277.3917541503906,284.0,71139.765625,0.0,3764.08544921875,1.0,278.1573791503906,282.8905639648437,298.8932800292969,303.5381774902344,293.1499938964844,293.1499938964844,278.45001220703125,38501.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917310237884521,1.0,0.0,0.0,3.5917670726776123,3.5917909145355225,8.608145662947209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.568359375,0.0,1487.7620849609375,1895.4371337890625,0.0,3326.392578125,0.8945518136024475,1.0,0.0,3.0,1.0,0.0
17768880,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7235368490219116,0.3381969928741455,0.3110804259777069,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8551963567733765,0.5735142827033997,0.5485408306121826,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.891325056552887,0.6514644622802734,0.4581974148750305,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7953240275382996,0.455636203289032,0.4378884732723236,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6325432658195496,0.2247646600008011,1.046427845954895,284.9075927734375,284.95001220703125,302.1863098144531,295.8773803710937,298.8773803710937,297.25372314453125,284.9085388183594,1.0,0.6835572123527527,0.4337738156318664,0.4337738156318664,1.0,1.0,-3.365013599395752,1.103978395462036,2.261035203933716,0.3442791402339935,0.8630427718162537,0.8630427718162537,0.0,277.3917541503906,284.0,71139.765625,0.0,3764.08544921875,1.0,278.1573791503906,282.8905639648437,298.8932800292969,303.5381774902344,293.1499938964844,293.1499938964844,278.45001220703125,38501.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917310237884521,1.0,0.0,0.0,3.5917670726776123,3.5917909145355225,8.608145662947209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.568359375,0.0,1487.7620849609375,1895.4371337890625,0.0,3326.392578125,0.8945518136024475,1.0,0.0,3.0,1.0,0.0
17768940,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7220051884651184,0.3381553888320923,0.3109519779682159,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8531767725944519,0.5731298327445984,0.5480539202690125,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8913248181343079,0.6558790802955627,0.4611304402351379,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7935757637023926,0.4557189047336578,0.4378756582736969,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6313976049423218,0.2249162942171096,1.0470526218414309,284.9971923828125,284.95001220703125,302.1756591796875,295.86932373046875,298.87261962890625,297.2588195800781,284.9962463378906,1.0,0.6853922605514526,0.4324856698513031,0.4324856698513031,1.0,1.0,-3.3685286045074463,1.1018991470336914,2.266629457473755,0.3411300778388977,0.946403980255127,0.946403980255127,0.0,280.14471435546875,287.0,70534.7734375,0.0,3788.45166015625,1.0,278.4419860839844,282.9981384277344,298.8533020019531,303.3822631835937,293.1499938964844,293.1499938964844,278.1499938964844,33667.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852559328079224,1.0,0.0,0.0,3.7010788917541504,3.70110297203064,9.140080123870576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11586.9931640625,0.0,1573.04736328125,1895.4371337890625,0.0,3265.814697265625,0.9151004552841188,1.0,0.0,3.0,1.0,0.0
17769000,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7220051884651184,0.3381553888320923,0.3109519779682159,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8531767725944519,0.5731298327445984,0.5480539202690125,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8913248181343079,0.6558790802955627,0.4611304402351379,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7935757637023926,0.4557189047336578,0.4378756582736969,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6313976049423218,0.2249162942171096,1.0470526218414309,284.9971923828125,284.95001220703125,302.1756591796875,295.86932373046875,298.87261962890625,297.2588195800781,284.9962463378906,1.0,0.6853922605514526,0.4324856698513031,0.4324856698513031,1.0,1.0,-3.3685286045074463,1.1018991470336914,2.266629457473755,0.3411300778388977,0.946403980255127,0.946403980255127,0.0,280.14471435546875,287.0,70534.7734375,0.0,3788.45166015625,1.0,278.4419860839844,282.9981384277344,298.8533020019531,303.3822631835937,293.1499938964844,293.1499938964844,278.1499938964844,33667.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852559328079224,1.0,0.0,0.0,3.7010788917541504,3.70110297203064,9.140080123870576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11586.9931640625,0.0,1573.04736328125,1895.4371337890625,0.0,3265.814697265625,0.9151004552841188,1.0,0.0,3.0,1.0,0.0
17769060,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7198536992073059,0.3372597992420196,0.3104653358459472,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.850543200969696,0.5717816948890686,0.5471635460853577,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.890549898147583,0.6590752601623535,0.4636250138282776,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7912270426750183,0.4550404846668243,0.4375670552253723,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6298572421073914,0.2246844172477722,1.0471831560134888,284.907958984375,284.95001220703125,302.16064453125,295.86151123046875,298.8596496582031,297.2539367675781,284.9088439941406,1.0,0.6871720552444458,0.431214302778244,0.431214302778244,1.0,1.0,-3.3696649074554443,1.099002480506897,2.270662546157837,0.3372536301612854,0.8618018627166748,0.8618018627166748,0.0,283.4488525390625,290.0,71016.84375,0.0,3810.230712890625,1.0,278.1574401855469,282.8906555175781,298.87725830078125,303.5137939453125,293.1499938964844,293.1499938964844,278.45001220703125,38502.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891778826713562,1.0,0.0,0.0,3.585585355758667,3.585609197616577,8.578541041970311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10406.4599609375,0.0,1481.0694580078125,1895.4371337890625,0.0,3326.8388671875,0.8931835293769836,1.0,0.0,3.0,1.0,0.0
17769120,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7198536992073059,0.3372597992420196,0.3104653358459472,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.850543200969696,0.5717816948890686,0.5471635460853577,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.890549898147583,0.6590752601623535,0.4636250138282776,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7912270426750183,0.4550404846668243,0.4375670552253723,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6298572421073914,0.2246844172477722,1.0471831560134888,284.907958984375,284.95001220703125,302.16064453125,295.86151123046875,298.8596496582031,297.2539367675781,284.9088439941406,1.0,0.6871720552444458,0.431214302778244,0.431214302778244,1.0,1.0,-3.3696649074554443,1.099002480506897,2.270662546157837,0.3372536301612854,0.8618018627166748,0.8618018627166748,0.0,283.4488525390625,290.0,71016.84375,0.0,3810.230712890625,1.0,278.1574401855469,282.8906555175781,298.87725830078125,303.5137939453125,293.1499938964844,293.1499938964844,278.45001220703125,38502.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891778826713562,1.0,0.0,0.0,3.585585355758667,3.585609197616577,8.578541041970311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10406.4599609375,0.0,1481.0694580078125,1895.4371337890625,0.0,3326.8388671875,0.8931835293769836,1.0,0.0,3.0,1.0,0.0
17769180,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7183164358139038,0.3372057974338531,0.3103296756744385,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8485519289970398,0.5713397860527039,0.5466262698173523,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.89054936170578,0.6634833812713623,0.4665551483631134,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7894974946975708,0.4550981223583221,0.43753382563591,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.6287299394607544,0.2248289883136749,1.047783136367798,284.9967346191406,284.95001220703125,302.14093017578125,295.8539428710937,298.85211181640625,297.25909423828125,284.9957580566406,1.0,0.6889814138412476,0.4299429357051849,0.4299429357051849,1.0,1.0,-3.373051643371582,1.096934795379639,2.276116847991944,0.3334408104419708,0.9444735646247864,0.9444735646247864,0.0,286.1982421875,278.0,70414.9765625,0.0,3834.341064453125,1.0,278.44195556640625,282.9979553222656,298.8377685546875,303.358642578125,293.1499938964844,293.1499938964844,278.1499938964844,33673.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852757811546326,1.0,0.0,0.0,3.694892644882202,3.6949167251586914,9.109550092034624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11562.72265625,0.0,1566.0667724609375,1895.4371337890625,0.0,3266.0009765625,0.9137110114097596,1.0,0.0,3.0,1.0,0.0
