time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769240,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7183164358139038,0.3372057974338531,0.3103296756744385,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8485519289970398,0.5713397860527039,0.5466262698173523,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.89054936170578,0.6634833812713623,0.4665551483631134,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7894974946975708,0.4550981223583221,0.43753382563591,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.6287299394607544,0.2248289883136749,1.047783136367798,284.9967346191406,284.95001220703125,302.14093017578125,295.8539428710937,298.85211181640625,297.25909423828125,284.9957580566406,1.0,0.6889814138412476,0.4299429357051849,0.4299429357051849,1.0,1.0,-3.373051643371582,1.096934795379639,2.276116847991944,0.3334408104419708,0.9444735646247864,0.9444735646247864,0.0,286.1982421875,278.0,70414.9765625,0.0,3834.341064453125,1.0,278.44195556640625,282.9979553222656,298.8377685546875,303.358642578125,293.1499938964844,293.1499938964844,278.1499938964844,33673.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852757811546326,1.0,0.0,0.0,3.694892644882202,3.6949167251586914,9.109550092034624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11562.72265625,0.0,1566.0667724609375,1895.4371337890625,0.0,3266.0009765625,0.9137110114097596,1.0,0.0,3.0,1.0,0.0
17769300,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.718865156173706,0.3367911577224731,0.3101255893707275,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8491875529289246,0.5706968307495117,0.5462288856506348,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8923460841178894,0.6650884747505188,0.4678707122802734,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.79024738073349,0.4547987580299377,0.4374066591262817,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.6293156147003174,0.2247529029846191,1.047699213027954,284.8719177246094,284.95001220703125,302.1291809082031,295.8502197265625,298.8445129394531,297.2571105957031,284.8710632324219,1.0,0.6881402134895325,0.4293072521686554,0.4293072521686554,1.0,1.0,-3.373665809631348,1.0954821109771729,2.278183698654175,0.3316186070442199,0.8559902310371399,0.8559902310371399,0.0,284.91851806640625,278.0,71189.8984375,0.0,3828.472412109375,1.0,278.19677734375,282.8583068847656,298.87908935546875,303.572021484375,293.1499938964844,293.1499938964844,278.1499938964844,38091.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890656054019928,1.0,0.0,0.0,3.6520586013793945,3.652082920074463,8.899564818420913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11181.8798828125,0.0,1551.11865234375,1895.4371337890625,0.0,3316.342529296875,0.9050158262252808,1.0,0.0,3.0,1.0,0.0
17769360,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7197100520133972,0.3363203108310699,0.3095852732658386,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.850271999835968,0.5699461698532104,0.5454174280166626,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8946414589881897,0.666621744632721,0.4688213765621185,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7914347052574158,0.4544066786766052,0.4369363188743591,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6301900744438171,0.2246092408895492,1.0466407537460327,284.9068298339844,284.95001220703125,302.1161499023437,295.8465576171875,298.8359375,297.2542724609375,284.90771484375,1.0,0.6865729689598083,0.4286971390247345,0.4286971390247345,1.0,1.0,-3.371346473693848,1.0930187702178955,2.278327703475952,0.3294373452663421,0.8590524196624756,0.8590524196624756,0.0,282.51611328125,266.0,70839.828125,0.0,3808.999755859375,1.0,278.1576843261719,282.8910827636719,298.8619079589844,303.4882202148437,293.1499938964844,293.1499938964844,278.45001220703125,38591.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917291760444641,1.0,0.0,0.0,3.576477766036988,3.576501607894897,8.535016604582779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10379.404296875,0.0,1471.902587890625,1895.4371337890625,0.0,3326.375,0.8911898732185364,1.0,0.0,3.0,1.0,0.0
17769420,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7238066792488098,0.3363225162029266,0.3090883791446686,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8552241325378418,0.5694791078567505,0.544429361820221,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9024158716201782,0.6709508895874023,0.4713844656944275,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7965325713157654,0.4544816017150879,0.4364897310733795,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6338764429092407,0.2248191684484481,1.0454667806625366,284.99322509765625,284.95001220703125,302.0859680175781,295.8393249511719,298.8250732421875,297.2596130371094,284.99224853515625,1.0,0.6823258399963379,0.4274769127368927,0.4274769127368927,1.0,1.0,-3.3706865310668945,1.0895442962646484,2.281142234802246,0.3256982862949371,0.9386005401611328,0.9386005401611328,0.0,274.39501953125,254.0,70172.28125,0.0,3760.6962890625,1.0,278.4418640136719,282.99774169921875,298.8221435546875,303.32861328125,293.1499938964844,293.1499938964844,278.1499938964844,33793.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850241303443909,1.0,0.0,0.0,3.682159662246704,3.682183742523194,9.046873969964508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11518.2861328125,0.0,1552.5870361328125,1895.4371337890625,0.0,3263.644287109375,0.9109168648719788,1.0,0.0,3.0,1.0,0.0
17769480,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7238066792488098,0.3363225162029266,0.3090883791446686,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8552241325378418,0.5694791078567505,0.544429361820221,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9024158716201782,0.6709508895874023,0.4713844656944275,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7965325713157654,0.4544816017150879,0.4364897310733795,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6338764429092407,0.2248191684484481,1.0454667806625366,284.99322509765625,284.95001220703125,302.0859680175781,295.8393249511719,298.8250732421875,297.2596130371094,284.99224853515625,1.0,0.6823258399963379,0.4274769127368927,0.4274769127368927,1.0,1.0,-3.3706865310668945,1.0895442962646484,2.281142234802246,0.3256982862949371,0.9386005401611328,0.9386005401611328,0.0,274.39501953125,254.0,70172.28125,0.0,3760.6962890625,1.0,278.4418640136719,282.99774169921875,298.8221435546875,303.32861328125,293.1499938964844,293.1499938964844,278.1499938964844,33793.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850241303443909,1.0,0.0,0.0,3.682159662246704,3.682183742523194,9.046873969964508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11518.2861328125,0.0,1552.5870361328125,1895.4371337890625,0.0,3263.644287109375,0.9109168648719788,1.0,0.0,3.0,1.0,0.0
17769540,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7263625264167786,0.3359356224536896,0.3087723553180694,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8584080338478088,0.5688091516494751,0.5438628792762756,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9071972370147704,0.6725905537605286,0.4726160764694214,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.7997626662254333,0.4541904926300049,0.4362269341945648,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.6362521052360535,0.2247912734746933,1.044907808303833,284.8701171875,284.95001220703125,302.0679931640625,295.8356018066406,298.8155212402344,297.2577514648437,284.8706359863281,1.0,0.6797145009040833,0.4268423914909363,0.4268423914909363,1.0,1.0,-3.3701248168945312,1.0876402854919434,2.282484531402588,0.3239139318466186,0.849254846572876,0.849254846572876,0.0,269.4596252441406,254.0,70862.03125,0.0,3730.94970703125,1.0,278.1937561035156,282.8617248535156,298.86358642578125,303.5354919433594,293.1499938964844,293.1499938964844,278.1499938964844,38581.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904078602790833,1.0,0.0,0.0,3.628056049346924,3.628080129623413,8.782967029219435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11114.77734375,0.0,1528.08740234375,1895.4371337890625,0.0,3314.021484375,0.9000830054283142,1.0,0.0,3.0,1.0,0.0
17769600,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7285535931587219,0.3355483114719391,0.3082142174243927,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8612381219863892,0.5681216716766357,0.5430075526237488,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9116670489311218,0.6741006374359131,0.4734638631343841,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8026158213615417,0.4538586139678955,0.4357140064239502,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6383579969406128,0.2247141748666763,1.043704867362976,284.907470703125,284.95001220703125,302.04998779296875,295.83221435546875,298.805908203125,297.255615234375,284.9081726074219,1.0,0.6770163774490356,0.4262566566467285,0.4262566566467285,1.0,1.0,-3.367381811141968,1.0850727558135986,2.28230881690979,0.321936160326004,0.8550230860710144,0.8550230860710144,0.0,264.864013671875,242.0,70540.4921875,0.0,3697.9384765625,1.0,278.1576232910156,282.8957824707031,298.84619140625,303.4527893066406,293.1499938964844,293.1499938964844,278.45001220703125,38649.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911977410316467,1.0,0.0,0.0,3.5579679012298584,3.557991504669189,8.446900210401509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.5947265625,0.0,1452.492431640625,1895.4371337890625,0.0,3321.406982421875,0.8871829509735107,1.0,0.0,3.0,1.0,0.0
17769660,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7348967790603638,0.3356351554393768,0.3076922595500946,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8692570924758911,0.567688524723053,0.5419409275054932,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9240261316299438,0.6784985065460205,0.4759879410266876,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8104138374328613,0.453993409872055,0.4352135062217712,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6442579030990601,0.2250292301177978,1.042470097541809,284.9923095703125,284.95001220703125,302.0102844238281,295.82586669921875,298.7930908203125,297.2618103027344,284.9914245605469,1.0,0.6712095737457275,0.4251764118671417,0.4251764118671417,1.0,1.0,-3.3664121627807617,1.0818147659301758,2.284597396850586,0.3187684416770935,0.933138906955719,0.933138906955719,0.0,253.7541961669922,230.0,69878.8984375,0.0,3631.798583984375,1.0,278.4416809082031,283.00164794921875,298.8076477050781,303.2945251464844,293.1499938964844,293.1499938964844,278.1499938964844,33819.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842738270759583,1.0,0.0,0.0,3.663476705551148,3.66350030899048,8.955300359048124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11465.5673828125,0.0,1531.83837890625,1895.4371337890625,0.0,3256.61865234375,0.9067397117614746,1.0,0.0,3.0,1.0,0.0
17769720,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7348967790603638,0.3356351554393768,0.3076922595500946,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8692570924758911,0.567688524723053,0.5419409275054932,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9240261316299438,0.6784985065460205,0.4759879410266876,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8104138374328613,0.453993409872055,0.4352135062217712,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6442579030990601,0.2250292301177978,1.042470097541809,284.9923095703125,284.95001220703125,302.0102844238281,295.82586669921875,298.7930908203125,297.2618103027344,284.9914245605469,1.0,0.6712095737457275,0.4251764118671417,0.4251764118671417,1.0,1.0,-3.3664121627807617,1.0818147659301758,2.284597396850586,0.3187684416770935,0.933138906955719,0.933138906955719,0.0,253.7541961669922,230.0,69878.8984375,0.0,3631.798583984375,1.0,278.4416809082031,283.00164794921875,298.8076477050781,303.2945251464844,293.1499938964844,293.1499938964844,278.1499938964844,33819.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842738270759583,1.0,0.0,0.0,3.663476705551148,3.66350030899048,8.955300359048124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11465.5673828125,0.0,1531.83837890625,1895.4371337890625,0.0,3256.61865234375,0.9067397117614746,1.0,0.0,3.0,1.0,0.0
17769780,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7414509057998657,0.3349368274211883,0.3068262338638305,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8777157068252563,0.5663695931434631,0.5404891967773438,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.93694669008255,0.6817107200622559,0.4780631065368652,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8181400895118713,0.4534253776073456,0.4344260096549988,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6505980491638184,0.225015178322792,1.0408309698104858,284.9091491699219,284.95001220703125,301.9691162109375,295.82086181640625,298.7732849121094,297.2584533691406,284.90972900390625,1.0,0.6650621294975281,0.4240961372852325,0.4240961372852325,1.0,1.0,-3.3632094860076904,1.0777406692504885,2.285468578338623,0.3154677152633667,0.8518200516700745,0.8518200516700745,0.0,242.6643829345703,218.0,70252.875,0.0,3560.533447265625,1.0,278.15777587890625,282.9021301269531,298.8340759277344,303.4208068847656,293.1499938964844,293.1499938964844,278.45001220703125,38608.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903012275695801,1.0,0.0,0.0,3.538994312286377,3.539017677307129,8.357050091944984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10296.9140625,0.0,1432.0670166015625,1895.4371337890625,0.0,3313.024658203125,0.8829585909843445,1.0,0.0,3.0,1.0,0.0
17769840,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7414509057998657,0.3349368274211883,0.3068262338638305,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8777157068252563,0.5663695931434631,0.5404891967773438,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.93694669008255,0.6817107200622559,0.4780631065368652,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8181400895118713,0.4534253776073456,0.4344260096549988,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6505980491638184,0.225015178322792,1.0408309698104858,284.9091491699219,284.95001220703125,301.9691162109375,295.82086181640625,298.7732849121094,297.2584533691406,284.90972900390625,1.0,0.6650621294975281,0.4240961372852325,0.4240961372852325,1.0,1.0,-3.3632094860076904,1.0777406692504885,2.285468578338623,0.3154677152633667,0.8518200516700745,0.8518200516700745,0.0,242.6643829345703,218.0,70252.875,0.0,3560.533447265625,1.0,278.15777587890625,282.9021301269531,298.8340759277344,303.4208068847656,293.1499938964844,293.1499938964844,278.45001220703125,38608.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903012275695801,1.0,0.0,0.0,3.538994312286377,3.539017677307129,8.357050091944984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10296.9140625,0.0,1432.0670166015625,1895.4371337890625,0.0,3313.024658203125,0.8829585909843445,1.0,0.0,3.0,1.0,0.0
17769900,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7451847195625305,0.3349699079990387,0.3064455091953277,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8824848532676697,0.5661104917526245,0.5397934913635254,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9439736604690552,0.6839054226875305,0.4791890382766723,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.822341799736023,0.4534617960453033,0.4340486526489258,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.6541706323623657,0.2251666337251663,1.0399595499038696,285.0133972167969,284.95001220703125,301.947998046875,295.8187866210937,298.766357421875,297.2612609863281,285.013427734375,1.0,0.6618863344192505,0.4235560297966003,0.4235560297966003,1.0,1.0,-3.3617608547210693,1.0757653713226318,2.285995483398437,0.3137279450893402,0.9255537390708924,0.9255537390708924,0.0,236.87384033203125,218.0,69497.1015625,0.0,3523.90966796875,1.0,278.3990173339844,283.0219421386719,298.78814697265625,303.207763671875,293.1499938964844,293.1499938964844,278.45001220703125,34071.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847987651824951,1.0,0.0,0.0,3.59009313583374,3.590116262435913,8.600123919677571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.01171875,0.0,1453.3392333984375,1895.4371337890625,0.0,3261.5341796875,0.8920778036117554,1.0,0.0,3.0,1.0,0.0
17769960,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7496429681777954,0.3350687623023987,0.3063175678253174,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8880703449249268,0.565947949886322,0.5394043326377869,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9517627954483032,0.6861473321914673,0.4805905520915985,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8271878957748413,0.4535889327526092,0.43392413854599,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6583924293518066,0.2253972291946411,1.0397660732269287,284.9915771484375,284.95001220703125,301.926513671875,295.8170166015625,298.7599182128906,297.26483154296875,284.9902038574219,1.0,0.6587901711463928,0.4230338633060455,0.4230338633060455,1.0,1.0,-3.362440586090088,1.0746010541915894,2.287839412689209,0.3123764991760254,0.92864328622818,0.92864328622818,0.0,230.7552947998047,206.0,69628.2265625,0.0,3490.395263671875,1.0,278.4423522949219,283.0053100585937,298.7977600097656,303.2672424316406,293.1499938964844,293.1499938964844,278.1499938964844,33706.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832623362541199,1.0,0.0,0.0,3.648314714431762,3.6483383178710938,8.8813277443478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11424.361328125,0.0,1514.1414794921875,1895.4371337890625,0.0,3247.145751953125,0.9030187129974364,1.0,0.0,3.0,1.0,0.0
17770020,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7581411004066467,0.3344124555587768,0.3054770231246948,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8987658619880676,0.5646427273750305,0.5379512310028076,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9658668041229248,0.6893798112869263,0.4826734364032745,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8364534378051758,0.4530458152294159,0.4331464469432831,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6666555404663086,0.2254388928413391,1.0383130311965942,284.91033935546875,284.95001220703125,301.8824768066406,295.8141784667969,298.7395324707031,297.2615661621094,284.9108581542969,1.0,0.6523686051368713,0.4219895303249359,0.4219895303249359,1.0,1.0,-3.359511613845825,1.070714235305786,2.288797378540039,0.3092071712017059,0.849055290222168,0.849055290222168,0.0,219.24981689453125,194.0,70001.2109375,0.0,3417.59619140625,1.0,278.1579284667969,282.9080505371094,298.827392578125,303.3969421386719,293.1499938964844,293.1499938964844,278.45001220703125,38566.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893293738365173,1.0,0.0,0.0,3.522087812423706,3.522110939025879,8.277394272226957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10263.1337890625,0.0,1413.9884033203125,1895.4371337890625,0.0,3303.935302734375,0.8791831731796265,1.0,0.0,3.0,1.0,0.0
17770080,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7581411004066467,0.3344124555587768,0.3054770231246948,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8987658619880676,0.5646427273750305,0.5379512310028076,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9658668041229248,0.6893798112869263,0.4826734364032745,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8364534378051758,0.4530458152294159,0.4331464469432831,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6666555404663086,0.2254388928413391,1.0383130311965942,284.91033935546875,284.95001220703125,301.8824768066406,295.8141784667969,298.7395324707031,297.2615661621094,284.9108581542969,1.0,0.6523686051368713,0.4219895303249359,0.4219895303249359,1.0,1.0,-3.359511613845825,1.070714235305786,2.288797378540039,0.3092071712017059,0.849055290222168,0.849055290222168,0.0,219.24981689453125,194.0,70001.2109375,0.0,3417.59619140625,1.0,278.1579284667969,282.9080505371094,298.827392578125,303.3969421386719,293.1499938964844,293.1499938964844,278.45001220703125,38566.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893293738365173,1.0,0.0,0.0,3.522087812423706,3.522110939025879,8.277394272226957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10263.1337890625,0.0,1413.9884033203125,1895.4371337890625,0.0,3303.935302734375,0.8791831731796265,1.0,0.0,3.0,1.0,0.0
17770140,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.768690288066864,0.3345649838447571,0.3049900531768799,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.91204172372818,0.5642160177230835,0.5368654131889343,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9807756543159484,0.6938215494155884,0.4852087497711181,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8476832509040833,0.4532171189785003,0.4326536655426025,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6766700744628906,0.2258618921041488,1.0374215841293335,284.9914245605469,284.95001220703125,301.83709716796875,295.812255859375,298.7254333496094,297.2678527832031,284.9905700683594,1.0,0.6459200978279114,0.4209451973438263,0.4209451973438263,1.0,1.0,-3.358996868133545,1.0677061080932615,2.291290760040283,0.3062001466751098,0.9249427914619446,0.9249427914619446,0.0,207.1278839111328,182.0,69392.6171875,0.0,3346.9287109375,1.0,278.4414367675781,283.010498046875,298.7937316894531,303.247314453125,293.1499938964844,293.1499938964844,278.1499938964844,33772.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823458552360535,1.0,0.0,0.0,3.6306302547454834,3.6306538581848153,8.795435633146553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11381.0419921875,0.0,1495.1488037109375,1895.4371337890625,0.0,3238.56103515625,0.8993232846260071,1.0,0.0,3.0,1.0,0.0
17770200,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.768690288066864,0.3345649838447571,0.3049900531768799,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.91204172372818,0.5642160177230835,0.5368654131889343,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9807756543159484,0.6938215494155884,0.4852087497711181,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8476832509040833,0.4532171189785003,0.4326536655426025,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6766700744628906,0.2258618921041488,1.0374215841293335,284.9914245605469,284.95001220703125,301.83709716796875,295.812255859375,298.7254333496094,297.2678527832031,284.9905700683594,1.0,0.6459200978279114,0.4209451973438263,0.4209451973438263,1.0,1.0,-3.358996868133545,1.0677061080932615,2.291290760040283,0.3062001466751098,0.9249427914619446,0.9249427914619446,0.0,207.1278839111328,182.0,69392.6171875,0.0,3346.9287109375,1.0,278.4414367675781,283.010498046875,298.7937316894531,303.247314453125,293.1499938964844,293.1499938964844,278.1499938964844,33772.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823458552360535,1.0,0.0,0.0,3.6306302547454834,3.6306538581848153,8.795435633146553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11381.0419921875,0.0,1495.1488037109375,1895.4371337890625,0.0,3238.56103515625,0.8993232846260071,1.0,0.0,3.0,1.0,0.0
17770260,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.77973872423172,0.3339389264583587,0.304163247346878,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9269692897796632,0.5629315376281738,0.535409688949585,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9940860271453856,0.697059690952301,0.4872832298278808,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8596362471580505,0.4526885747909546,0.431876927614212,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.6872504353523254,0.2259421944618225,1.036105990409851,284.9112243652344,284.95001220703125,301.7903747558594,295.81103515625,298.7037658691406,297.2636413574219,284.91162109375,1.0,0.6393672823905945,0.4199195206165313,0.4199195206165313,1.0,1.0,-3.3562374114990234,1.063921332359314,2.292316198348999,0.3030949234962463,0.8464547395706177,0.8464547395706177,0.0,195.52200317382807,170.0,69774.5625,0.0,3274.137451171875,1.0,278.1580505371094,282.9137268066406,298.8242492675781,303.3785705566406,293.1499938964844,293.1499938964844,278.45001220703125,38527.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883817791938782,1.0,0.0,0.0,3.506758451461792,3.506781578063965,8.205499284485995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.7607421875,0.0,1397.7371826171875,1895.4371337890625,0.0,3295.070556640625,0.875762403011322,1.0,0.0,3.0,1.0,0.0
17770320,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.77973872423172,0.3339389264583587,0.304163247346878,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9269692897796632,0.5629315376281738,0.535409688949585,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9940860271453856,0.697059690952301,0.4872832298278808,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8596362471580505,0.4526885747909546,0.431876927614212,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.6872504353523254,0.2259421944618225,1.036105990409851,284.9112243652344,284.95001220703125,301.7903747558594,295.81103515625,298.7037658691406,297.2636413574219,284.91162109375,1.0,0.6393672823905945,0.4199195206165313,0.4199195206165313,1.0,1.0,-3.3562374114990234,1.063921332359314,2.292316198348999,0.3030949234962463,0.8464547395706177,0.8464547395706177,0.0,195.52200317382807,170.0,69774.5625,0.0,3274.137451171875,1.0,278.1580505371094,282.9137268066406,298.8242492675781,303.3785705566406,293.1499938964844,293.1499938964844,278.45001220703125,38527.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883817791938782,1.0,0.0,0.0,3.506758451461792,3.506781578063965,8.205499284485995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.7607421875,0.0,1397.7371826171875,1895.4371337890625,0.0,3295.070556640625,0.875762403011322,1.0,0.0,3.0,1.0,0.0
17770380,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7916173338890076,0.3340667188167572,0.3037274777889251,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9427421689033508,0.5624755620956421,0.5343802571296692,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9990000128746032,0.7021815180778503,0.4770708978176117,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8725002408027649,0.4528244137763977,0.4314274489879608,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6983646750450134,0.2263666540384292,1.0355486869812012,284.9851379394531,284.95001220703125,301.7423095703125,295.8103942871094,298.6905822753906,297.2727355957031,284.9847412109375,1.0,0.6323245167732239,0.418893814086914,0.418893814086914,1.0,1.0,-3.348453521728516,1.0583157539367676,2.290137767791748,0.2995020449161529,0.9163269996643066,0.9163269996643066,0.0,184.5379943847656,158.0,69066.28125,0.0,3186.656494140625,1.0,278.4413146972656,283.0118103027344,298.7913513183594,303.22686767578125,293.1499938964844,293.1499938964844,278.1499938964844,33990.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813313841819763,1.0,0.0,0.0,3.6118955612182617,3.6119189262390137,8.704897709321813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11325.955078125,0.0,1476.308349609375,1895.4371337890625,0.0,3229.056396484375,0.8951007723808289,1.0,0.0,3.0,1.0,0.0
17770440,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7916173338890076,0.3340667188167572,0.3037274777889251,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9427421689033508,0.5624755620956421,0.5343802571296692,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9990000128746032,0.7021815180778503,0.4770708978176117,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8725002408027649,0.4528244137763977,0.4314274489879608,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6983646750450134,0.2263666540384292,1.0355486869812012,284.9851379394531,284.95001220703125,301.7423095703125,295.8103942871094,298.6905822753906,297.2727355957031,284.9847412109375,1.0,0.6323245167732239,0.418893814086914,0.418893814086914,1.0,1.0,-3.348453521728516,1.0583157539367676,2.290137767791748,0.2995020449161529,0.9163269996643066,0.9163269996643066,0.0,184.5379943847656,158.0,69066.28125,0.0,3186.656494140625,1.0,278.4413146972656,283.0118103027344,298.7913513183594,303.22686767578125,293.1499938964844,293.1499938964844,278.1499938964844,33990.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813313841819763,1.0,0.0,0.0,3.6118955612182617,3.6119189262390137,8.704897709321813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11325.955078125,0.0,1476.308349609375,1895.4371337890625,0.0,3229.056396484375,0.8951007723808289,1.0,0.0,3.0,1.0,0.0
17770500,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.7960877418518066,0.3337069451808929,0.3034754395484924,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9484974145889282,0.5617860555648804,0.5338348150253296,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9990000128746032,0.7057917714118958,0.4689188003540039,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8774427771568298,0.4525180459022522,0.4311980307102203,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.7026259303092957,0.2264003753662109,1.035487413406372,284.8639831542969,284.95001220703125,301.7178039550781,295.8102722167969,298.6845397949219,297.27911376953125,284.86572265625,1.0,0.6280839443206787,0.4183809757232666,0.4183809757232666,1.0,1.0,-3.334146022796631,1.0517693758010864,2.282376527786255,0.2963325679302215,0.8258560299873352,0.8258560299873352,0.0,180.1409912109375,158.0,69432.25,0.0,3132.835693359375,1.0,278.1994934082031,282.8837280273437,298.83416748046875,303.4208374023437,293.1499938964844,293.1499938964844,278.1499938964844,39380.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861455917358398,1.0,0.0,0.0,3.540806770324707,3.540830373764038,8.365612416127988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10897.4716796875,0.0,1439.581787109375,1895.4371337890625,0.0,3274.1435546875,0.8809083104133606,1.0,0.0,3.0,1.0,0.0
17770560,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8003389835357666,0.3333532214164734,0.3029748499393463,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9539269804954528,0.5610740780830383,0.5329827666282654,297.5005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9990000128746032,0.710212767124176,0.4609335660934448,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8822410106658936,0.4521687924861908,0.430704653263092,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7067272067070007,0.2264070808887481,1.0348026752471924,284.904052734375,284.95001220703125,301.6929931640625,295.8102111816406,298.680908203125,297.2888488769531,284.9044494628906,1.0,0.6234983801841736,0.4179848134517669,0.4179848134517669,1.0,1.0,-3.3172543048858643,1.0446171760559082,2.272637128829956,0.292772501707077,0.8315404057502747,0.8315404057502747,0.0,175.75473022460938,161.0,68889.21875,0.0,3074.759521484375,1.0,278.15838623046875,282.9224548339844,298.8179626464844,303.323974609375,293.1499938964844,293.1499938964844,278.45001220703125,39251.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862895965576172,1.0,0.0,0.0,3.455923795700073,3.455946683883667,7.969326816237299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10116.6875,0.0,1350.8157958984375,1895.4371337890625,0.0,3275.491455078125,0.8651506900787354,1.0,0.0,3.0,1.0,0.0
17770620,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8067233562469482,0.333520233631134,0.3027727305889129,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9615007042884828,0.5606055855751038,0.5321530103683472,297.5584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.9990000128746032,0.7205356955528259,0.4500443637371063,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8892942070960999,0.4522706270217895,0.4304359853267669,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.7127773761749268,0.2269489169120788,1.0357155799865725,284.9815673828125,284.95001220703125,301.6424255371094,295.810302734375,298.68414306640625,297.3221435546875,284.9811706542969,1.0,0.6191255450248718,0.4171924591064453,0.4171924591064453,1.0,1.0,-3.3036677837371826,1.0376155376434326,2.26605224609375,0.2884749472141266,0.8988775014877319,0.8988775014877319,0.0,170.28359985351562,179.0,68111.109375,0.0,3014.33544921875,1.0,278.4407958984375,283.0247497558594,298.784912109375,303.1583251953125,293.1499938964844,293.1499938964844,278.75,34245.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778203129768372,1.0,0.0,0.0,3.5511257648468018,3.5511486530303955,8.414444323534553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.5166015625,0.0,1413.1490478515625,1895.4371337890625,0.0,3196.150390625,0.881850004196167,1.0,0.0,3.0,1.0,0.0
17770680,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8067233562469482,0.333520233631134,0.3027727305889129,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9615007042884828,0.5606055855751038,0.5321530103683472,297.5584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.9990000128746032,0.7205356955528259,0.4500443637371063,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8892942070960999,0.4522706270217895,0.4304359853267669,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.7127773761749268,0.2269489169120788,1.0357155799865725,284.9815673828125,284.95001220703125,301.6424255371094,295.810302734375,298.68414306640625,297.3221435546875,284.9811706542969,1.0,0.6191255450248718,0.4171924591064453,0.4171924591064453,1.0,1.0,-3.3036677837371826,1.0376155376434326,2.26605224609375,0.2884749472141266,0.8988775014877319,0.8988775014877319,0.0,170.28359985351562,179.0,68111.109375,0.0,3014.33544921875,1.0,278.4407958984375,283.0247497558594,298.784912109375,303.1583251953125,293.1499938964844,293.1499938964844,278.75,34245.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778203129768372,1.0,0.0,0.0,3.5511257648468018,3.5511486530303955,8.414444323534553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.5166015625,0.0,1413.1490478515625,1895.4371337890625,0.0,3196.150390625,0.881850004196167,1.0,0.0,3.0,1.0,0.0
17770740,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8061351180076599,0.3337696194648742,0.3029239773750305,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9605072140693665,0.5605205297470093,0.5319780111312866,297.5837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.9990000128746032,0.7261407971382141,0.451239138841629,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8885910511016846,0.4525125026702881,0.4305838346481323,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7125886678695679,0.2274276465177536,1.0376412868499756,285.0697937011719,284.95001220703125,301.61151123046875,295.8104553222656,298.6845703125,297.339111328125,285.0679931640625,1.0,0.620437741279602,0.4167170524597168,0.4167170524597168,1.0,1.0,-3.307543992996216,1.0377408266067505,2.269803047180176,0.2874314486980438,0.9907826781272888,0.9907826781272888,0.0,170.9620361328125,179.0,67656.53125,0.0,3026.5869140625,1.0,278.71392822265625,283.1294860839844,298.7734680175781,303.05133056640625,293.1499938964844,293.1499938964844,278.75,31215.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872528612613678,1.0,0.0,0.0,3.6626884937286377,3.6627118587493896,8.951447512117738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10346.765625,0.0,1511.4091796875,1895.4371337890625,0.0,3146.529052734375,0.905423104763031,1.0,0.0,3.0,1.0,0.0
17770800,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8042587041854858,0.3338742852210998,0.3031403720378876,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.9579892754554749,0.5604152679443359,0.532006025314331,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9990000128746032,0.7290769815444946,0.4546528160572052,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8864648938179016,0.4526425302028656,0.4308168888092041,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.7111979722976685,0.2277400195598602,1.039434790611267,285.0410461425781,284.95001220703125,301.5906677246094,295.810546875,298.6814270019531,297.34521484375,285.0382995605469,1.0,0.6224554181098938,0.416400134563446,0.416400134563446,1.0,1.0,-3.314373016357422,1.0393362045288086,2.2750368118286133,0.2874164283275604,0.9998512268066406,0.9998512268066406,0.0,172.7691650390625,197.0,68020.6796875,0.0,3051.654052734375,1.0,278.742431640625,283.10174560546875,298.796875,303.1405639648437,293.1499938964844,293.1499938964844,278.45001220703125,31478.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728057146072388,1.0,0.0,0.0,3.733164787292481,3.7331888675689697,9.299243401983404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11134.7451171875,0.0,1593.0748291015625,1895.4371337890625,0.0,3149.128173828125,0.9205561280250548,1.0,0.0,3.0,1.0,0.0
17770860,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7940343618392944,0.3329708278179168,0.302907645702362,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9447397589683532,0.5588654279708862,0.5311912298202515,297.5663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9990000128746032,0.7321943640708923,0.4715761244297027,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8754050731658936,0.4518496394157409,0.4306763112545013,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7028228640556335,0.2278089970350265,1.0421818494796753,284.9033203125,284.95001220703125,301.5376892089844,295.8108215332031,298.6518249511719,297.3283386230469,284.9052429199219,1.0,0.6302743554115295,0.4156679213047027,0.4156679213047027,1.0,1.0,-3.336592674255371,1.045295000076294,2.291297674179077,0.288353830575943,0.8946774005889893,0.8946774005889893,0.0,181.4176483154297,200.0,69268.5703125,0.0,3149.626953125,1.0,278.4565734863281,282.9447631835937,298.8424072265625,303.3511962890625,293.1499938964844,293.1499938964844,278.75,37266.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829073905944824,1.0,0.0,0.0,3.6871516704559326,3.68717622756958,9.071420095096984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10077.03515625,0.0,1584.468994140625,1895.4371337890625,0.0,3243.821044921875,0.9144771099090576,1.0,0.0,3.0,1.0,0.0
17770920,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7940343618392944,0.3329708278179168,0.302907645702362,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9447397589683532,0.5588654279708862,0.5311912298202515,297.5663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9990000128746032,0.7321943640708923,0.4715761244297027,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8754050731658936,0.4518496394157409,0.4306763112545013,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7028228640556335,0.2278089970350265,1.0421818494796753,284.9033203125,284.95001220703125,301.5376892089844,295.8108215332031,298.6518249511719,297.3283386230469,284.9052429199219,1.0,0.6302743554115295,0.4156679213047027,0.4156679213047027,1.0,1.0,-3.336592674255371,1.045295000076294,2.291297674179077,0.288353830575943,0.8946774005889893,0.8946774005889893,0.0,181.4176483154297,200.0,69268.5703125,0.0,3149.626953125,1.0,278.4565734863281,282.9447631835937,298.8424072265625,303.3511962890625,293.1499938964844,293.1499938964844,278.75,37266.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829073905944824,1.0,0.0,0.0,3.6871516704559326,3.68717622756958,9.071420095096984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10077.03515625,0.0,1584.468994140625,1895.4371337890625,0.0,3243.821044921875,0.9144771099090576,1.0,0.0,3.0,1.0,0.0
17770980,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7865462899208069,0.3328379392623901,0.3027998805046081,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9344935417175292,0.5582006573677063,0.5305358171463013,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9990000128746032,0.7343701124191284,0.4846104383468628,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8673489093780518,0.4517404437065124,0.4305815398693084,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.6964641809463501,0.2280313819646835,1.0438741445541382,285.0106201171875,284.95001220703125,301.48358154296875,295.8109436035156,298.62359619140625,297.314208984375,285.009033203125,1.0,0.6358684301376343,0.4149357378482818,0.4149357378482818,1.0,1.0,-3.35328221321106,1.0492407083511353,2.304041624069214,0.288704365491867,0.994179368019104,0.994179368019104,0.0,188.26611328125,203.0,68886.4296875,0.0,3226.03173828125,1.0,278.7435607910156,283.06597900390625,298.8034362792969,303.2181701660156,293.1499938964844,293.1499938964844,278.45001220703125,33053.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781352043151855,1.0,0.0,0.0,3.811001539230346,3.811026573181152,9.691065088190951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11274.873046875,0.0,1696.7562255859375,1895.4371337890625,0.0,3199.10205078125,0.939259946346283,1.0,0.0,3.0,1.0,0.0
17771040,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7865462899208069,0.3328379392623901,0.3027998805046081,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9344935417175292,0.5582006573677063,0.5305358171463013,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9990000128746032,0.7343701124191284,0.4846104383468628,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8673489093780518,0.4517404437065124,0.4305815398693084,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.6964641809463501,0.2280313819646835,1.0438741445541382,285.0106201171875,284.95001220703125,301.48358154296875,295.8109436035156,298.62359619140625,297.314208984375,285.009033203125,1.0,0.6358684301376343,0.4149357378482818,0.4149357378482818,1.0,1.0,-3.35328221321106,1.0492407083511353,2.304041624069214,0.288704365491867,0.994179368019104,0.994179368019104,0.0,188.26611328125,203.0,68886.4296875,0.0,3226.03173828125,1.0,278.7435607910156,283.06597900390625,298.8034362792969,303.2181701660156,293.1499938964844,293.1499938964844,278.45001220703125,33053.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781352043151855,1.0,0.0,0.0,3.811001539230346,3.811026573181152,9.691065088190951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11274.873046875,0.0,1696.7562255859375,1895.4371337890625,0.0,3199.10205078125,0.939259946346283,1.0,0.0,3.0,1.0,0.0
