time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771100,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7835330367088318,0.332380473613739,0.3027192056179046,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9303059577941896,0.5574623942375183,0.5302104353904724,297.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9990000128746032,0.7349607348442078,0.4899450540542602,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8641721606254578,0.4513729214668274,0.4305541515350342,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.6939358115196228,0.2279642224311828,1.0446289777755735,284.87261962890625,284.95001220703125,301.45611572265625,295.8109130859375,298.6062927246094,297.3028869628906,284.8695373535156,1.0,0.6382356882095337,0.414569616317749,0.414569616317749,1.0,1.0,-3.3600897789001465,1.0506563186645508,2.309433460235596,0.2886714339256286,0.8999341726303101,0.8999341726303101,0.0,191.1181640625,203.0,69973.0390625,0.0,3257.73876953125,1.0,278.4940795898437,282.909912109375,298.8492736816406,303.4498596191406,293.1499938964844,293.1499938964844,278.45001220703125,36751.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845136761665344,1.0,0.0,0.0,3.793349266052246,3.79337477684021,9.601496913091978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10931.845703125,0.0,1704.4224853515625,1895.4371337890625,0.0,3258.864990234375,0.9360410571098328,1.0,0.0,3.0,1.0,0.0
17771160,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7802015542984009,0.3317821025848388,0.3022861182689667,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.925806760787964,0.5565505027770996,0.5294720530509949,297.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9990000128746032,0.7353336215019226,0.4953880906105041,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8607674241065979,0.4508394300937652,0.4301780164241791,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.6911541819572449,0.2277670949697494,1.044388771057129,284.8940734863281,284.95001220703125,301.4283752441406,295.810791015625,298.5869140625,297.2900695800781,284.8960266113281,1.0,0.6402766704559326,0.4139067530632019,0.4139067530632019,1.0,1.0,-3.364489316940308,1.050444483757019,2.314044713973999,0.287526398897171,0.8905379772186279,0.8905379772186279,0.0,193.94384765625,206.0,69726.6328125,0.0,3283.945068359375,1.0,278.4566345214844,282.9327697753906,298.8352966308594,303.3811340332031,293.1499938964844,293.1499938964844,278.75,38307.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886502742767334,1.0,0.0,0.0,3.721023797988892,3.721048831939697,9.238855795956624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10131.4248046875,0.0,1631.228515625,1895.4371337890625,0.0,3277.48681640625,0.9229633808135986,1.0,0.0,3.0,1.0,0.0
17771220,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7755582928657532,0.3316267132759094,0.3020648658275604,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9192776083946228,0.5558855533599854,0.528728187084198,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9990000128746032,0.7377418279647827,0.503792941570282,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8559139370918274,0.4507447779178619,0.43000528216362,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6871668100357056,0.2278790026903152,1.0450035333633425,285.0061950683594,284.95001220703125,301.3720703125,295.8102111816406,298.5598449707031,297.28204345703125,285.0047912597656,1.0,0.6438835263252258,0.4125809967517853,0.4125809967517853,1.0,1.0,-3.373965263366699,1.0501437187194824,2.323821544647217,0.2850799560546875,0.9889888167381288,0.9889888167381288,0.0,198.47705078125,209.0,69104.2265625,0.0,3331.676025390625,1.0,278.74371337890625,283.0617370605469,298.7957458496094,303.2272644042969,293.1499938964844,293.1499938964844,278.45001220703125,33563.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802559971809387,1.0,0.0,0.0,3.826551198959351,3.8265767097473145,9.770310498424806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11306.93359375,0.0,1719.489013671875,1895.4371337890625,0.0,3218.9794921875,0.943126142024994,1.0,0.0,3.0,1.0,0.0
17771280,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7755582928657532,0.3316267132759094,0.3020648658275604,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9192776083946228,0.5558855533599854,0.528728187084198,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9990000128746032,0.7377418279647827,0.503792941570282,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8559139370918274,0.4507447779178619,0.43000528216362,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6871668100357056,0.2278790026903152,1.0450035333633425,285.0061950683594,284.95001220703125,301.3720703125,295.8102111816406,298.5598449707031,297.28204345703125,285.0047912597656,1.0,0.6438835263252258,0.4125809967517853,0.4125809967517853,1.0,1.0,-3.373965263366699,1.0501437187194824,2.323821544647217,0.2850799560546875,0.9889888167381288,0.9889888167381288,0.0,198.47705078125,209.0,69104.2265625,0.0,3331.676025390625,1.0,278.74371337890625,283.0617370605469,298.7957458496094,303.2272644042969,293.1499938964844,293.1499938964844,278.45001220703125,33563.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802559971809387,1.0,0.0,0.0,3.826551198959351,3.8265767097473145,9.770310498424806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11306.93359375,0.0,1719.489013671875,1895.4371337890625,0.0,3218.9794921875,0.943126142024994,1.0,0.0,3.0,1.0,0.0
17771340,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7710565328598022,0.330586165189743,0.301511138677597,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.913163721561432,0.5542590618133545,0.5276315212249756,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9990000128746032,0.7390056848526001,0.5116084814071655,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8513695001602173,0.44987553358078,0.4295779466629028,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.6834397315979004,0.2276017069816589,1.045135736465454,284.8954772949219,284.95001220703125,301.314697265625,295.8091125488281,298.525634765625,297.2642517089844,284.8973693847656,1.0,0.6469805836677551,0.4112552106380462,0.4112552106380462,1.0,1.0,-3.381031513214112,1.0489540100097656,2.3320775032043457,0.2824067771434784,0.8882731199264526,0.8882731199264526,0.0,202.68527221679688,212.0,69809.953125,0.0,3372.210205078125,1.0,278.45623779296875,282.9350280761719,298.8287353515625,303.3805847167969,293.1499938964844,293.1499938964844,278.75,38627.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876262307167053,1.0,0.0,0.0,3.723278284072876,3.7233035564422607,9.250054517906392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10140.2060546875,0.0,1636.2894287109375,1895.4371337890625,0.0,3288.00146484375,0.9236634373664856,1.0,0.0,3.0,1.0,0.0
17771400,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7710565328598022,0.330586165189743,0.301511138677597,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.913163721561432,0.5542590618133545,0.5276315212249756,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9990000128746032,0.7390056848526001,0.5116084814071655,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8513695001602173,0.44987553358078,0.4295779466629028,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.6834397315979004,0.2276017069816589,1.045135736465454,284.8954772949219,284.95001220703125,301.314697265625,295.8091125488281,298.525634765625,297.2642517089844,284.8973693847656,1.0,0.6469805836677551,0.4112552106380462,0.4112552106380462,1.0,1.0,-3.381031513214112,1.0489540100097656,2.3320775032043457,0.2824067771434784,0.8882731199264526,0.8882731199264526,0.0,202.68527221679688,212.0,69809.953125,0.0,3372.210205078125,1.0,278.45623779296875,282.9350280761719,298.8287353515625,303.3805847167969,293.1499938964844,293.1499938964844,278.75,38627.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876262307167053,1.0,0.0,0.0,3.723278284072876,3.7233035564422607,9.250054517906392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10140.2060546875,0.0,1636.2894287109375,1895.4371337890625,0.0,3288.00146484375,0.9236634373664856,1.0,0.0,3.0,1.0,0.0
17771460,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7674940824508667,0.3304432332515716,0.3012774586677551,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9082769751548768,0.5536066293716431,0.5268776416778564,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9990000128746032,0.7416926622390747,0.517403244972229,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.847696840763092,0.4497984945774078,0.4294008314609527,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.6804059147834778,0.2277291715145111,1.0456746816635132,285.0068664550781,284.95001220703125,301.2563171386719,295.8073425292969,298.5018920898437,297.2607421875,285.00543212890625,1.0,0.649700939655304,0.4102053344249725,0.4102053344249725,1.0,1.0,-3.38724946975708,1.0481958389282229,2.3390536308288574,0.2802372574806213,0.9870566725730896,0.9870566725730896,0.0,206.3456878662109,215.0,69141.90625,0.0,3407.766845703125,1.0,278.74371337890625,283.064208984375,298.7903747558594,303.2247314453125,293.1499938964844,293.1499938964844,278.45001220703125,33653.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808832168579102,1.0,0.0,0.0,3.8264479637146,3.826473236083984,9.769782991497775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11310.9462890625,0.0,1720.0736083984375,1895.4371337890625,0.0,3224.857177734375,0.9431641697883606,1.0,0.0,3.0,1.0,0.0
17771520,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7674940824508667,0.3304432332515716,0.3012774586677551,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9082769751548768,0.5536066293716431,0.5268776416778564,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9990000128746032,0.7416926622390747,0.517403244972229,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.847696840763092,0.4497984945774078,0.4294008314609527,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.6804059147834778,0.2277291715145111,1.0456746816635132,285.0068664550781,284.95001220703125,301.2563171386719,295.8073425292969,298.5018920898437,297.2607421875,285.00543212890625,1.0,0.649700939655304,0.4102053344249725,0.4102053344249725,1.0,1.0,-3.38724946975708,1.0481958389282229,2.3390536308288574,0.2802372574806213,0.9870566725730896,0.9870566725730896,0.0,206.3456878662109,215.0,69141.90625,0.0,3407.766845703125,1.0,278.74371337890625,283.064208984375,298.7903747558594,303.2247314453125,293.1499938964844,293.1499938964844,278.45001220703125,33653.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808832168579102,1.0,0.0,0.0,3.8264479637146,3.826473236083984,9.769782991497775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11310.9462890625,0.0,1720.0736083984375,1895.4371337890625,0.0,3224.857177734375,0.9431641697883606,1.0,0.0,3.0,1.0,0.0
17771580,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.763103187084198,0.329385370016098,0.300725519657135,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9026643633842468,0.5519594550132751,0.5257803201675415,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9970918893814088,0.7435168027877808,0.5199491381645203,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8432783484458923,0.4489088356494903,0.4289734363555908,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.6767461895942688,0.2274529933929443,1.0458790063858032,284.8946838378906,284.95001220703125,301.19696044921875,295.8047790527344,298.47149658203125,297.248291015625,284.8963928222656,1.0,0.651947021484375,0.4091554582118988,0.4091554582118988,1.0,1.0,-3.3880581855773926,1.0455303192138672,2.3425278663635254,0.277547150850296,0.8855199813842773,0.8855199813842773,0.0,210.5096740722656,218.0,69754.625,0.0,3433.751708984375,1.0,278.4562683105469,282.9373779296875,298.8229064941406,303.3734436035156,293.1499938964844,293.1499938964844,278.75,38764.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879880309104919,1.0,0.0,0.0,3.718444347381592,3.718469619750977,9.226051815858228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10132.296875,0.0,1631.7286376953125,1895.4371337890625,0.0,3291.38671875,0.922662317752838,1.0,0.0,3.0,1.0,0.0
17771640,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.763103187084198,0.329385370016098,0.300725519657135,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9026643633842468,0.5519594550132751,0.5257803201675415,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9970918893814088,0.7435168027877808,0.5199491381645203,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8432783484458923,0.4489088356494903,0.4289734363555908,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.6767461895942688,0.2274529933929443,1.0458790063858032,284.8946838378906,284.95001220703125,301.19696044921875,295.8047790527344,298.47149658203125,297.248291015625,284.8963928222656,1.0,0.651947021484375,0.4091554582118988,0.4091554582118988,1.0,1.0,-3.3880581855773926,1.0455303192138672,2.3425278663635254,0.277547150850296,0.8855199813842773,0.8855199813842773,0.0,210.5096740722656,218.0,69754.625,0.0,3433.751708984375,1.0,278.4562683105469,282.9373779296875,298.8229064941406,303.3734436035156,293.1499938964844,293.1499938964844,278.75,38764.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879880309104919,1.0,0.0,0.0,3.718444347381592,3.718469619750977,9.226051815858228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10132.296875,0.0,1631.7286376953125,1895.4371337890625,0.0,3291.38671875,0.922662317752838,1.0,0.0,3.0,1.0,0.0
17771700,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7611168622970581,0.329236090183258,0.3004390299320221,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9001770615577698,0.5515352487564087,0.5252021551132202,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9958499670028688,0.7452972531318665,0.5209079384803772,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.84126877784729,0.4487757384777069,0.4287126064300537,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.6750569343566895,0.2274625152349472,1.0457377433776855,285.0162048339844,284.95001220703125,301.1669006347656,295.8031616210937,298.4609069824219,297.24884033203125,285.0179748535156,1.0,0.652891993522644,0.4086305201053619,0.4086305201053619,1.0,1.0,-3.38769006729126,1.0439321994781494,2.3437578678131104,0.2759532630443573,0.9687026739120485,0.9687026739120485,0.0,212.3844146728516,218.0,68862.3359375,0.0,3443.744873046875,1.0,278.7036437988281,283.0760498046875,298.7741394042969,303.1509704589844,293.1499938964844,293.1499938964844,278.75,34477.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824830651283264,1.0,0.0,0.0,3.758803367614746,3.7588281631469727,9.427412237528188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.1142578125,0.0,1645.8900146484375,1895.4371337890625,0.0,3239.846435546875,0.9302181005477904,1.0,0.0,3.0,1.0,0.0
17771760,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7599514722824097,0.3292194604873657,0.3004603683948517,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8985887169837952,0.5512701869010925,0.5249839425086975,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.99534410238266,0.747279167175293,0.5223026871681213,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8400421738624573,0.4487947821617126,0.4287544786930084,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.6740812063217163,0.2275881469249725,1.0463943481445312,285.0043640136719,284.95001220703125,301.1366271972656,295.80126953125,298.4519958496094,297.2516174316406,285.0030212402344,1.0,0.6539286375045776,0.4081542789936065,0.4081542789936065,1.0,1.0,-3.389968156814575,1.0433884859085083,2.3465795516967773,0.2748711705207824,0.9816659688949584,0.9816659688949584,0.0,213.7908935546875,221.0,69014.40625,0.0,3457.212158203125,1.0,278.7435607910156,283.0663452148437,298.7826843261719,303.2098083496094,293.1499938964844,293.1499938964844,278.45001220703125,33750.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809404969215393,1.0,0.0,0.0,3.8172900676727295,3.817315340042114,9.723074754219851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11287.734375,0.0,1709.7701416015625,1895.4371337890625,0.0,3225.394287109375,0.9412168264389038,1.0,0.0,3.0,1.0,0.0
17771820,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7563633918762207,0.3281804919242859,0.2998923659324646,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.894058108329773,0.5496307015419006,0.5238568782806396,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.993151605129242,0.749660313129425,0.52430659532547,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8364506363868713,0.4479025304317474,0.4282900094985962,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6711533665657043,0.227344661951065,1.0466047525405884,284.89678955078125,284.95001220703125,301.07537841796875,295.7967224121094,298.4242553710937,297.24322509765625,284.8983764648437,1.0,0.6557667255401611,0.407201737165451,0.407201737165451,1.0,1.0,-3.390043258666992,1.0407259464263916,2.3493173122406006,0.2723200023174286,0.8828700184822083,0.8828700184822083,0.0,217.3386383056641,224.0,69599.796875,0.0,3477.930419921875,1.0,278.45654296875,282.94384765625,298.8136291503906,303.3539123535156,293.1499938964844,293.1499938964844,278.75,38749.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878145217895508,1.0,0.0,0.0,3.705308675765991,3.705333709716797,9.16098315428826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10112.23046875,0.0,1616.4598388671875,1895.4371337890625,0.0,3289.76318359375,0.919868528842926,1.0,0.0,3.0,1.0,0.0
17771880,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7563633918762207,0.3281804919242859,0.2998923659324646,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.894058108329773,0.5496307015419006,0.5238568782806396,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.993151605129242,0.749660313129425,0.52430659532547,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8364506363868713,0.4479025304317474,0.4282900094985962,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6711533665657043,0.227344661951065,1.0466047525405884,284.89678955078125,284.95001220703125,301.07537841796875,295.7967224121094,298.4242553710937,297.24322509765625,284.8983764648437,1.0,0.6557667255401611,0.407201737165451,0.407201737165451,1.0,1.0,-3.390043258666992,1.0407259464263916,2.3493173122406006,0.2723200023174286,0.8828700184822083,0.8828700184822083,0.0,217.3386383056641,224.0,69599.796875,0.0,3477.930419921875,1.0,278.45654296875,282.94384765625,298.8136291503906,303.3539123535156,293.1499938964844,293.1499938964844,278.75,38749.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878145217895508,1.0,0.0,0.0,3.705308675765991,3.705333709716797,9.16098315428826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10112.23046875,0.0,1616.4598388671875,1895.4371337890625,0.0,3289.76318359375,0.919868528842926,1.0,0.0,3.0,1.0,0.0
17771940,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7543618679046631,0.3280562162399292,0.2996037602424621,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.891460120677948,0.5491384267807007,0.5231829285621643,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9920709133148192,0.7522948384284973,0.5258658528327942,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8344104290008545,0.4477940201759338,0.4280222654342651,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6694840788841248,0.2274260818958282,1.04669988155365,285.0172119140625,284.95001220703125,301.0332336425781,295.79296875,298.4112854003906,297.2461242675781,285.0157165527344,1.0,0.6569371819496155,0.4065540432929992,0.4065540432929992,1.0,1.0,-3.390544176101685,1.0390812158584597,2.3514628410339355,0.2704647779464721,0.973802387714386,0.973802387714386,0.0,219.4197540283203,224.0,68783.4453125,0.0,3491.17236328125,1.0,278.72674560546875,283.0808410644531,298.76348876953125,303.1515197753906,293.1499938964844,293.1499938964844,278.75,33710.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812406659126282,1.0,0.0,0.0,3.775799989700317,3.775824785232544,9.512863243799076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10523.0380859375,0.0,1659.9615478515625,1895.4371337890625,0.0,3228.206787109375,0.9324421286582948,1.0,0.0,3.0,1.0,0.0
17772000,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7537779211997986,0.3280203938484192,0.2996272444725036,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8906302452087402,0.5489416122436523,0.5230545997619629,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9918859004974364,0.7535269260406494,0.5267881155014038,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8337901830673218,0.4477848708629608,0.42805877327919,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.669015645980835,0.2275069057941436,1.0471919775009155,285.0040283203125,284.95001220703125,301.01324462890625,295.7909851074219,298.4053955078125,297.24774169921875,285.00262451171875,1.0,0.6575582027435303,0.4062492251396179,0.4062492251396179,1.0,1.0,-3.392162799835205,1.038787841796875,2.35337495803833,0.2698116600513458,0.9778967499732972,0.9778967499732972,0.0,220.2076873779297,227.0,68875.3125,0.0,3499.542724609375,1.0,278.7435607910156,283.0703125,298.7725524902344,303.1910705566406,293.1499938964844,293.1499938964844,278.45001220703125,33736.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807932138442993,1.0,0.0,0.0,3.806085824966431,3.806110858917236,9.666080131864874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11262.318359375,0.0,1696.1898193359375,1895.4371337890625,0.0,3224.013671875,0.9386135339736938,1.0,0.0,3.0,1.0,0.0
17772060,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7505425810813904,0.3269745707511902,0.2990456521511078,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.886491060256958,0.5472942590713501,0.5219109654426575,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9898871183395386,0.7558692693710327,0.5287709832191467,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8305432200431824,0.4468823075294494,0.4275757372379303,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.666408896446228,0.2272738963365554,1.0474249124526978,284.89794921875,284.95001220703125,300.95025634765625,295.783935546875,298.3775939941406,297.2397155761719,284.8995056152344,1.0,0.659288227558136,0.405333548784256,0.405333548784256,1.0,1.0,-3.392181396484375,1.0361943244934082,2.355987071990967,0.2673484981060028,0.8804826736450195,0.8804826736450195,0.0,223.57000732421875,230.0,69450.3828125,0.0,3519.0673828125,1.0,278.4566345214844,282.94927978515625,298.80126953125,303.3324584960937,293.1499938964844,293.1499938964844,278.75,38741.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877626657485962,1.0,0.0,0.0,3.6930322647094727,3.693057060241699,9.10037897483562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10091.353515625,0.0,1602.329345703125,1895.4371337890625,0.0,3289.27783203125,0.9171395301818848,1.0,0.0,3.0,1.0,0.0
17772120,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7505425810813904,0.3269745707511902,0.2990456521511078,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.886491060256958,0.5472942590713501,0.5219109654426575,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9898871183395386,0.7558692693710327,0.5287709832191467,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8305432200431824,0.4468823075294494,0.4275757372379303,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.666408896446228,0.2272738963365554,1.0474249124526978,284.89794921875,284.95001220703125,300.95025634765625,295.783935546875,298.3775939941406,297.2397155761719,284.8995056152344,1.0,0.659288227558136,0.405333548784256,0.405333548784256,1.0,1.0,-3.392181396484375,1.0361943244934082,2.355987071990967,0.2673484981060028,0.8804826736450195,0.8804826736450195,0.0,223.57000732421875,230.0,69450.3828125,0.0,3519.0673828125,1.0,278.4566345214844,282.94927978515625,298.80126953125,303.3324584960937,293.1499938964844,293.1499938964844,278.75,38741.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877626657485962,1.0,0.0,0.0,3.6930322647094727,3.693057060241699,9.10037897483562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10091.353515625,0.0,1602.329345703125,1895.4371337890625,0.0,3289.27783203125,0.9171395301818848,1.0,0.0,3.0,1.0,0.0
17772180,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7481625080108643,0.3267928659915924,0.2987631261348724,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8832957744598389,0.5465823411941528,0.5210897326469421,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.988720715045929,0.7596720457077026,0.5312111377716064,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8280774354934692,0.4467454850673675,0.4273273348808288,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6644599437713623,0.2274352014064788,1.048009753227234,285.0032043457031,284.95001220703125,300.8864440917969,295.7754821777344,298.3585510253906,297.2442626953125,285.00177001953125,1.0,0.6610130071640015,0.4044179022312164,0.4044179022312164,1.0,1.0,-3.394183874130249,1.0343053340911863,2.3598787784576416,0.2649225294589996,0.9741981625556946,0.9741981625556946,0.0,226.35137939453125,233.0,68731.671875,0.0,3539.93359375,1.0,278.7434997558594,283.07391357421875,298.757568359375,303.16748046875,293.1499938964844,293.1499938964844,278.45001220703125,33721.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808448314666748,1.0,0.0,0.0,3.79494833946228,3.794973373413086,9.609593689674512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11234.814453125,0.0,1682.767578125,1895.4371337890625,0.0,3224.49755859375,0.936082661151886,1.0,0.0,3.0,1.0,0.0
17772240,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7481625080108643,0.3267928659915924,0.2987631261348724,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8832957744598389,0.5465823411941528,0.5210897326469421,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.988720715045929,0.7596720457077026,0.5312111377716064,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8280774354934692,0.4467454850673675,0.4273273348808288,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6644599437713623,0.2274352014064788,1.048009753227234,285.0032043457031,284.95001220703125,300.8864440917969,295.7754821777344,298.3585510253906,297.2442626953125,285.00177001953125,1.0,0.6610130071640015,0.4044179022312164,0.4044179022312164,1.0,1.0,-3.394183874130249,1.0343053340911863,2.3598787784576416,0.2649225294589996,0.9741981625556946,0.9741981625556946,0.0,226.35137939453125,233.0,68731.671875,0.0,3539.93359375,1.0,278.7434997558594,283.07391357421875,298.757568359375,303.16748046875,293.1499938964844,293.1499938964844,278.45001220703125,33721.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808448314666748,1.0,0.0,0.0,3.79494833946228,3.794973373413086,9.609593689674512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11234.814453125,0.0,1682.767578125,1895.4371337890625,0.0,3224.49755859375,0.936082661151886,1.0,0.0,3.0,1.0,0.0
17772300,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.746951699256897,0.3263238966464996,0.298623651266098,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8816761374473572,0.5458261966705322,0.5206958651542664,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9880690574645996,0.760876476764679,0.5323803424835205,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8268343210220337,0.44636070728302,0.4272363185882568,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.6635099649429321,0.2273711562156677,1.0485248565673828,284.8712158203125,284.95001220703125,300.854248046875,295.77069091796875,298.3451538085937,297.2411193847656,284.8690185546875,1.0,0.6619250178337097,0.4039600789546966,0.4039600789546966,1.0,1.0,-3.395465850830078,1.0334476232528689,2.36201810836792,0.2638724744319916,0.882197916507721,0.882197916507721,0.0,227.8204498291016,233.0,69640.75,0.0,3551.482666015625,1.0,278.4945983886719,282.92596435546875,298.8007507324219,303.3856201171875,293.1499938964844,293.1499938964844,278.45001220703125,37658.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864970803260803,1.0,0.0,0.0,3.760499000549317,3.760524272918701,9.435919992029084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10866.3046875,0.0,1672.400390625,1895.4371337890625,0.0,3277.43359375,0.9291543960571288,1.0,0.0,3.0,1.0,0.0
17772360,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7451180815696716,0.3257306814193725,0.2981627285480499,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.879369854927063,0.5449191331863403,0.519926130771637,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.986770510673523,0.7619419693946838,0.5331421494483948,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8249934911727905,0.4458293318748474,0.4268268346786499,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6620204448699951,0.2271976023912429,1.0482127666473389,284.89849853515625,284.95001220703125,300.82183837890625,295.7655029296875,298.3305358886719,297.236328125,284.900146484375,1.0,0.662693440914154,0.4035194516181946,0.4035194516181946,1.0,1.0,-3.394036293029785,1.0316919088363647,2.36234450340271,0.262481153011322,0.8777011632919312,0.8777011632919312,0.0,229.6703643798828,236.0,69283.578125,0.0,3558.8251953125,1.0,278.45684814453125,282.9544372558594,298.7833251953125,303.3048095703125,293.1499938964844,293.1499938964844,278.75,38776.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887894868850708,1.0,0.0,0.0,3.680022716522217,3.6800475120544434,9.036376127369294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10066.7548828125,0.0,1587.772216796875,1895.4371337890625,0.0,3290.51513671875,0.91427344083786,1.0,0.0,3.0,1.0,0.0
17772420,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7428637146949768,0.3255229592323303,0.2978601157665252,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8763236999511719,0.544180691242218,0.5190840363502502,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9856355786323548,0.7656697630882263,0.5355322360992432,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8226292729377747,0.4456740617752075,0.4265636801719665,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6601864099502563,0.2273504734039306,1.04876708984375,285.00201416015625,284.95001220703125,300.7564697265625,295.7538757324219,298.3112487792969,297.2408142089844,285.0005798339844,1.0,0.6643803715705872,0.4026381969451904,0.4026381969451904,1.0,1.0,-3.3958754539489746,1.0298306941986084,2.366044759750366,0.2601260840892792,0.97002911567688,0.97002911567688,0.0,232.43199157714844,239.0,68569.03125,0.0,3579.221923828125,1.0,278.743408203125,283.0772705078125,298.7364196777344,303.1366577148437,293.1499938964844,293.1499938964844,278.45001220703125,33720.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881074070930481,1.0,0.0,0.0,3.782971858978272,3.782996892929077,9.549036121825338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11202.681640625,0.0,1668.5245361328125,1895.4371337890625,0.0,3226.645751953125,0.9333702325820924,1.0,0.0,3.0,1.0,0.0
17772480,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7428637146949768,0.3255229592323303,0.2978601157665252,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8763236999511719,0.544180691242218,0.5190840363502502,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9856355786323548,0.7656697630882263,0.5355322360992432,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8226292729377747,0.4456740617752075,0.4265636801719665,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6601864099502563,0.2273504734039306,1.04876708984375,285.00201416015625,284.95001220703125,300.7564697265625,295.7538757324219,298.3112487792969,297.2408142089844,285.0005798339844,1.0,0.6643803715705872,0.4026381969451904,0.4026381969451904,1.0,1.0,-3.3958754539489746,1.0298306941986084,2.366044759750366,0.2601260840892792,0.97002911567688,0.97002911567688,0.0,232.43199157714844,239.0,68569.03125,0.0,3579.221923828125,1.0,278.743408203125,283.0772705078125,298.7364196777344,303.1366577148437,293.1499938964844,293.1499938964844,278.45001220703125,33720.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881074070930481,1.0,0.0,0.0,3.782971858978272,3.782996892929077,9.549036121825338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11202.681640625,0.0,1668.5245361328125,1895.4371337890625,0.0,3226.645751953125,0.9333702325820924,1.0,0.0,3.0,1.0,0.0
17772540,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7399589419364929,0.3244428336620331,0.2972387373447418,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8725663423538208,0.5425005555152893,0.5178984999656677,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9836995601654052,0.7678623199462891,0.537405788898468,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8196408748626709,0.4447473585605621,0.4260480999946594,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.6578727960586548,0.2271050661802292,1.0489259958267212,284.89947509765625,284.95001220703125,300.6903381347656,295.740478515625,298.28302001953125,297.2329406738281,284.9009094238281,1.0,0.6660258173942566,0.4017569422721863,0.4017569422721863,1.0,1.0,-3.395535945892334,1.0271930694580078,2.368342876434326,0.2577070891857147,0.874869167804718,0.874869167804718,0.0,235.7422790527344,242.0,69098.5859375,0.0,3597.61328125,1.0,278.4568176269531,282.9596862792969,298.75860595703125,303.2687072753906,293.1499938964844,293.1499938964844,278.75,38768.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882099390029907,1.0,0.0,0.0,3.666149377822876,3.666173934936523,8.968371503215167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10038.8037109375,0.0,1572.01513671875,1895.4371337890625,0.0,3293.463134765625,0.9111994504928588,1.0,0.0,3.0,1.0,0.0
17772600,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7399589419364929,0.3244428336620331,0.2972387373447418,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8725663423538208,0.5425005555152893,0.5178984999656677,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9836995601654052,0.7678623199462891,0.537405788898468,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8196408748626709,0.4447473585605621,0.4260480999946594,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.6578727960586548,0.2271050661802292,1.0489259958267212,284.89947509765625,284.95001220703125,300.6903381347656,295.740478515625,298.28302001953125,297.2329406738281,284.9009094238281,1.0,0.6660258173942566,0.4017569422721863,0.4017569422721863,1.0,1.0,-3.395535945892334,1.0271930694580078,2.368342876434326,0.2577070891857147,0.874869167804718,0.874869167804718,0.0,235.7422790527344,242.0,69098.5859375,0.0,3597.61328125,1.0,278.4568176269531,282.9596862792969,298.75860595703125,303.2687072753906,293.1499938964844,293.1499938964844,278.75,38768.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882099390029907,1.0,0.0,0.0,3.666149377822876,3.666173934936523,8.968371503215167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10038.8037109375,0.0,1572.01513671875,1895.4371337890625,0.0,3293.463134765625,0.9111994504928588,1.0,0.0,3.0,1.0,0.0
17772660,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7378072738647461,0.3242101371288299,0.2969184517860412,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8696542978286743,0.5417368412017822,0.5170382857322693,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9825859665870668,0.7715135216712952,0.5397471785545349,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8173422813415527,0.4445785582065582,0.4257761240005493,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.6561371684074402,0.2272487729787826,1.0494487285614014,285.0007629394531,284.95001220703125,300.62353515625,295.7252197265625,298.2635803222656,297.23736572265625,284.99932861328125,1.0,0.6676827073097229,0.4009298682212829,0.4009298682212829,1.0,1.0,-3.3972246646881104,1.0254175662994385,2.371807098388672,0.2554776966571808,0.9654598236083984,0.9654598236083984,0.0,238.4959716796875,245.0,68381.3828125,0.0,3617.634033203125,1.0,278.7433166503906,283.0806884765625,298.7081604003906,303.0970764160156,293.1499938964844,293.1499938964844,278.45001220703125,33719.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814693689346313,1.0,0.0,0.0,3.769544124603272,3.769568920135498,9.4813663054083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11164.677734375,0.0,1652.6597900390625,1895.4371337890625,0.0,3230.349609375,0.9303326606750488,1.0,0.0,3.0,1.0,0.0
17772720,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7378072738647461,0.3242101371288299,0.2969184517860412,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8696542978286743,0.5417368412017822,0.5170382857322693,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9825859665870668,0.7715135216712952,0.5397471785545349,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8173422813415527,0.4445785582065582,0.4257761240005493,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.6561371684074402,0.2272487729787826,1.0494487285614014,285.0007629394531,284.95001220703125,300.62353515625,295.7252197265625,298.2635803222656,297.23736572265625,284.99932861328125,1.0,0.6676827073097229,0.4009298682212829,0.4009298682212829,1.0,1.0,-3.3972246646881104,1.0254175662994385,2.371807098388672,0.2554776966571808,0.9654598236083984,0.9654598236083984,0.0,238.4959716796875,245.0,68381.3828125,0.0,3617.634033203125,1.0,278.7433166503906,283.0806884765625,298.7081604003906,303.0970764160156,293.1499938964844,293.1499938964844,278.45001220703125,33719.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814693689346313,1.0,0.0,0.0,3.769544124603272,3.769568920135498,9.4813663054083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11164.677734375,0.0,1652.6597900390625,1895.4371337890625,0.0,3230.349609375,0.9303326606750488,1.0,0.0,3.0,1.0,0.0
17772780,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7350203394889832,0.3231143355369568,0.2962786555290222,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8660573959350586,0.5400421023368835,0.5158336758613586,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9806613326072692,0.7736285328865051,0.5415640473365784,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8144116401672363,0.4436474144458771,0.4252516329288482,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.653938889503479,0.226996436715126,1.0495671033859253,284.9003601074219,284.95001220703125,300.5560913085937,295.7079772949219,298.2352905273437,297.2295227050781,284.9017333984375,1.0,0.6692980527877808,0.4001027941703796,0.4001027941703796,1.0,1.0,-3.396712303161621,1.0228663682937622,2.3738458156585693,0.2531872391700744,0.8716838359832764,0.8716838359832764,0.0,241.80194091796875,248.0,68885.125,0.0,3635.5888671875,1.0,278.4569091796875,282.9651794433594,298.7265014648437,303.2236633300781,293.1499938964844,293.1499938964844,278.75,38781.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886919617652893,1.0,0.0,0.0,3.6505727767944336,3.650597333908081,8.892325240594801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.53125,0.0,1554.621337890625,1895.4371337890625,0.0,3297.97265625,0.90775865316391,1.0,0.0,3.0,1.0,0.0
17772840,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7350203394889832,0.3231143355369568,0.2962786555290222,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8660573959350586,0.5400421023368835,0.5158336758613586,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9806613326072692,0.7736285328865051,0.5415640473365784,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8144116401672363,0.4436474144458771,0.4252516329288482,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.653938889503479,0.226996436715126,1.0495671033859253,284.9003601074219,284.95001220703125,300.5560913085937,295.7079772949219,298.2352905273437,297.2295227050781,284.9017333984375,1.0,0.6692980527877808,0.4001027941703796,0.4001027941703796,1.0,1.0,-3.396712303161621,1.0228663682937622,2.3738458156585693,0.2531872391700744,0.8716838359832764,0.8716838359832764,0.0,241.80194091796875,248.0,68885.125,0.0,3635.5888671875,1.0,278.4569091796875,282.9651794433594,298.7265014648437,303.2236633300781,293.1499938964844,293.1499938964844,278.75,38781.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886919617652893,1.0,0.0,0.0,3.6505727767944336,3.650597333908081,8.892325240594801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.53125,0.0,1554.621337890625,1895.4371337890625,0.0,3297.97265625,0.90775865316391,1.0,0.0,3.0,1.0,0.0
17772900,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7337214946746826,0.3229322433471679,0.2959683835506439,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.864372193813324,0.5395822525024414,0.5152291655540466,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9798187017440796,0.7753610610961914,0.5425302982330322,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8130152821540833,0.4434934854507446,0.4249713718891144,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.6528865694999695,0.2270148992538452,1.049440860748291,285.0154113769531,284.95001220703125,300.5220947265625,295.6985778808594,298.22491455078125,297.23095703125,285.0167541503906,1.0,0.670051634311676,0.399689257144928,0.399689257144928,1.0,1.0,-3.396278619766236,1.021535873413086,2.3747425079345703,0.2518936097621918,0.9513260126113892,0.9513260126113892,0.0,243.346420288086,248.0,68024.8125,0.0,3643.521484375,1.0,278.7021179199219,283.0970764160156,298.6708984375,302.99688720703125,293.1499938964844,293.1499938964844,278.75,34360.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833754658699036,1.0,0.0,0.0,3.6946094036102295,3.694633483886719,9.108153449233214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.203125,0.0,1570.95068359375,1895.4371337890625,0.0,3248.205322265625,0.9157764315605164,1.0,0.0,3.0,1.0,0.0
