time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772960,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7329478859901428,0.3228550851345062,0.2959393262863159,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8632665276527405,0.5392513871192932,0.5149539113044739,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.979558765888214,0.777195930480957,0.5438513159751892,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8121436834335327,0.4434680044651031,0.4249738752841949,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6522898077964783,0.2271306216716766,1.0500589609146118,284.99969482421875,284.95001220703125,300.48797607421875,295.6886291503906,298.215576171875,297.2338256835937,284.9982604980469,1.0,0.6709281802177429,0.3992863893508911,0.3992863893508911,1.0,1.0,-3.3982455730438232,1.021060347557068,2.377185344696045,0.250968873500824,0.9606283903121948,0.9606283903121948,0.0,244.55487060546875,251.0,68166.2734375,0.0,3655.25732421875,1.0,278.7430725097656,283.0843505859375,298.6719970703125,303.0477294921875,293.1499938964844,293.1499938964844,278.45001220703125,33711.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820550441741943,1.0,0.0,0.0,3.7543232440948486,3.754347801208496,9.404952834302094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11120.1142578125,0.0,1634.748046875,1895.4371337890625,0.0,3235.836669921875,0.9269562363624572,1.0,0.0,3.0,1.0,0.0
17773020,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7302561402320862,0.3217452764511108,0.295282244682312,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8598232865333557,0.537543535232544,0.5137311816215515,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9776445031166076,0.7792326211929321,0.5456106066703796,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8092326521873474,0.4425377249717712,0.42444509267807,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.650198757648468,0.2268721908330917,1.05013906955719,284.9013366699219,284.95001220703125,300.4192810058594,295.6671142578125,298.18719482421875,297.22607421875,284.9026184082031,1.0,0.6725153923034668,0.3984806537628174,0.3984806537628174,1.0,1.0,-3.3975701332092285,1.0185067653656006,2.379063367843628,0.2487154304981231,0.8682032823562622,0.8682032823562622,0.0,247.8572540283203,254.0,68640.6484375,0.0,3672.798828125,1.0,278.45703125,282.97076416015625,298.6860656738281,303.1683349609375,293.1499938964844,293.1499938964844,278.75,38793.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889362633228302,1.0,0.0,0.0,3.6333298683166495,3.633354187011719,8.808520419734123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.6591796875,0.0,1535.505126953125,1895.4371337890625,0.0,3304.24609375,0.9039483666419984,1.0,0.0,3.0,1.0,0.0
17773080,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7302561402320862,0.3217452764511108,0.295282244682312,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8598232865333557,0.537543535232544,0.5137311816215515,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9776445031166076,0.7792326211929321,0.5456106066703796,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8092326521873474,0.4425377249717712,0.42444509267807,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.650198757648468,0.2268721908330917,1.05013906955719,284.9013366699219,284.95001220703125,300.4192810058594,295.6671142578125,298.18719482421875,297.22607421875,284.9026184082031,1.0,0.6725153923034668,0.3984806537628174,0.3984806537628174,1.0,1.0,-3.3975701332092285,1.0185067653656006,2.379063367843628,0.2487154304981231,0.8682032823562622,0.8682032823562622,0.0,247.8572540283203,254.0,68640.6484375,0.0,3672.798828125,1.0,278.45703125,282.97076416015625,298.6860656738281,303.1683349609375,293.1499938964844,293.1499938964844,278.75,38793.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889362633228302,1.0,0.0,0.0,3.6333298683166495,3.633354187011719,8.808520419734123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.6591796875,0.0,1535.505126953125,1895.4371337890625,0.0,3304.24609375,0.9039483666419984,1.0,0.0,3.0,1.0,0.0
17773140,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7286027669906616,0.321533203125,0.2949390709400177,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8576539158821106,0.5369222164154053,0.5129631757736206,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9766756296157836,0.7819129228591919,0.5472224354743958,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.807380199432373,0.4423892796039581,0.4241572320461273,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6488950252532959,0.2269537299871444,1.050276279449463,285.0091857910156,284.95001220703125,300.3666687011719,295.64923095703125,298.172119140625,297.2293701171875,285.0071716308594,1.0,0.6736977696418762,0.3978683054447174,0.3978683054447174,1.0,1.0,-3.397981882095337,1.0168941020965576,2.38108777999878,0.2469333708286285,0.9540409445762634,0.9540409445762634,0.0,250.02374267578125,254.0,67867.734375,0.0,3686.379638671875,1.0,278.73211669921875,283.0961608886719,298.62408447265625,302.9642639160156,293.1499938964844,293.1499938964844,278.75,33544.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829031586647034,1.0,0.0,0.0,3.718026638031006,3.718050956726074,9.223978736372374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10375.42578125,0.0,1591.462890625,1895.4371337890625,0.0,3243.781494140625,0.918940007686615,1.0,0.0,3.0,1.0,0.0
17773200,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.728248655796051,0.3214618861675262,0.2949269711971283,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8571524024009705,0.5367282032966614,0.5128350853919983,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.976556122303009,0.7827154994010925,0.5478453040122986,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8069696426391602,0.4423537254333496,0.4241678714752197,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6486333608627319,0.2269982248544693,1.0506064891815186,284.9978942871094,284.95001220703125,300.3500061035156,295.643310546875,298.167236328125,297.23028564453125,284.9964599609375,1.0,0.6741207242012024,0.3976749181747436,0.3976749181747436,1.0,1.0,-3.398972749710083,1.016678810119629,2.382293939590454,0.2465109825134277,0.9550520181655884,0.9550520181655884,0.0,250.60665893554688,257.0,67920.8046875,0.0,3692.1533203125,1.0,278.7430725097656,283.0873413085937,298.62725830078125,302.9883117675781,293.1499938964844,293.1499938964844,278.45001220703125,33725.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828241229057312,1.0,0.0,0.0,3.738179683685303,3.73820424079895,9.324243706032576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11069.1298828125,0.0,1616.07763671875,1895.4371337890625,0.0,3243.041259765625,0.9232450723648072,1.0,0.0,3.0,1.0,0.0
17773260,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7254413366317749,0.3201636672019958,0.2941640615463257,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8536595106124878,0.5348309874534607,0.5115007162094116,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9744545221328736,0.7845003604888916,0.5494768023490906,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8038440942764282,0.4412504136562347,0.4235443472862243,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6464372277259827,0.2265467792749405,1.050182223320007,284.90167236328125,284.95001220703125,300.2800598144531,295.617919921875,298.13751220703125,297.22088623046875,284.90283203125,1.0,0.6756263971328735,0.3968813419342041,0.3968813419342041,1.0,1.0,-3.3971641063690186,1.0137608051300049,2.3834033012390137,0.2441809028387069,0.8638325929641724,0.8638325929641724,0.0,254.0498962402344,260.0,68344.046875,0.0,3707.7685546875,1.0,278.4571838378906,282.97613525390625,298.636962890625,303.1014404296875,293.1499938964844,293.1499938964844,278.75,38839.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901656270027161,1.0,0.0,0.0,3.613603353500366,3.613627433776856,8.713130910109612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.4970703125,0.0,1514.083251953125,1895.4371337890625,0.0,3311.75634765625,0.8996046781539917,1.0,0.0,3.0,1.0,0.0
17773320,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7254413366317749,0.3201636672019958,0.2941640615463257,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8536595106124878,0.5348309874534607,0.5115007162094116,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9744545221328736,0.7845003604888916,0.5494768023490906,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8038440942764282,0.4412504136562347,0.4235443472862243,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6464372277259827,0.2265467792749405,1.050182223320007,284.90167236328125,284.95001220703125,300.2800598144531,295.617919921875,298.13751220703125,297.22088623046875,284.90283203125,1.0,0.6756263971328735,0.3968813419342041,0.3968813419342041,1.0,1.0,-3.3971641063690186,1.0137608051300049,2.3834033012390137,0.2441809028387069,0.8638325929641724,0.8638325929641724,0.0,254.0498962402344,260.0,68344.046875,0.0,3707.7685546875,1.0,278.4571838378906,282.97613525390625,298.636962890625,303.1014404296875,293.1499938964844,293.1499938964844,278.75,38839.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901656270027161,1.0,0.0,0.0,3.613603353500366,3.613627433776856,8.713130910109612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.4970703125,0.0,1514.083251953125,1895.4371337890625,0.0,3311.75634765625,0.8996046781539917,1.0,0.0,3.0,1.0,0.0
17773380,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7229235768318176,0.3194470107555389,0.2934958636760711,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8505335450172424,0.5335676670074463,0.5102678537368774,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9728049635887146,0.7874742746353149,0.5514317154884338,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8010032773017883,0.4406348168849945,0.4229443967342376,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6443045139312744,0.2261926978826522,1.0489085912704468,284.9938659667969,284.95001220703125,300.2093200683594,295.5917358398437,298.1143798828125,297.2210998535156,284.9927978515625,1.0,0.6769613027572632,0.3960877656936645,0.3960877656936645,1.0,1.0,-3.394969940185547,1.0107221603393557,2.3842477798461914,0.2416050285100937,0.9461590647697448,0.9461590647697448,0.0,257.1716003417969,263.0,67549.8203125,0.0,3720.588134765625,1.0,278.7420959472656,283.0903015136719,298.5753479003906,302.91424560546875,293.1499938964844,293.1499938964844,278.45001220703125,33893.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835018277168274,1.0,0.0,0.0,3.7139217853546143,3.7139461040496826,9.20362253964413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10993.7392578125,0.0,1589.4180908203125,1895.4371337890625,0.0,3249.388916015625,0.9181472659111024,1.0,0.0,3.0,1.0,0.0
17773440,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7229235768318176,0.3194470107555389,0.2934958636760711,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8505335450172424,0.5335676670074463,0.5102678537368774,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9728049635887146,0.7874742746353149,0.5514317154884338,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8010032773017883,0.4406348168849945,0.4229443967342376,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6443045139312744,0.2261926978826522,1.0489085912704468,284.9938659667969,284.95001220703125,300.2093200683594,295.5917358398437,298.1143798828125,297.2210998535156,284.9927978515625,1.0,0.6769613027572632,0.3960877656936645,0.3960877656936645,1.0,1.0,-3.394969940185547,1.0107221603393557,2.3842477798461914,0.2416050285100937,0.9461590647697448,0.9461590647697448,0.0,257.1716003417969,263.0,67549.8203125,0.0,3720.588134765625,1.0,278.7420959472656,283.0903015136719,298.5753479003906,302.91424560546875,293.1499938964844,293.1499938964844,278.45001220703125,33893.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835018277168274,1.0,0.0,0.0,3.7139217853546143,3.7139461040496826,9.20362253964413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10993.7392578125,0.0,1589.4180908203125,1895.4371337890625,0.0,3249.388916015625,0.9181472659111024,1.0,0.0,3.0,1.0,0.0
17773500,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.721522867679596,0.3186669945716858,0.2930884957313537,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8488474488258362,0.5324870347976685,0.5095803141593933,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.9717726111412048,0.788133442401886,0.5522540807723999,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7994521856307983,0.4399507343769073,0.4225904941558838,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.6431326866149902,0.2257948070764541,1.0480704307556152,284.8687438964844,284.95001220703125,300.1736755371094,295.5783996582031,298.0985107421875,297.2152709960937,284.8676147460937,1.0,0.67759108543396,0.3956909775733948,0.3956909775733948,1.0,1.0,-3.393216371536255,1.0089699029922483,2.384246349334717,0.2403549998998642,0.8560784459114075,0.8560784459114075,0.0,258.8632202148437,263.0,68263.0078125,0.0,3726.149658203125,1.0,278.4974060058594,282.95172119140625,298.6084899902344,303.1109619140625,293.1499938964844,293.1499938964844,278.45001220703125,38378.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889107882976532,1.0,0.0,0.0,3.665489196777344,3.665513753890991,8.965142228589684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10616.998046875,0.0,1568.343994140625,1895.4371337890625,0.0,3301.86376953125,0.908192813396454,1.0,0.0,3.0,1.0,0.0
17773560,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7196128964424133,0.3177823722362518,0.292373776435852,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8466647267341614,0.5312780737876892,0.5085338950157166,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9701269865036012,0.788670003414154,0.5526561737060547,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7973806858062744,0.4391339421272278,0.4219218492507934,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6415444016456604,0.2252767086029052,1.0463039875030518,284.9010314941406,284.95001220703125,300.13787841796875,295.5648498535156,298.081787109375,297.2081298828125,284.9021911621094,1.0,0.6780440211296082,0.3953435122966766,0.3953435122966766,1.0,1.0,-3.388655662536621,1.006390929222107,2.3822646141052246,0.2388476282358169,0.8556296825408936,0.8556296825408936,0.0,260.876220703125,251.0,67827.6015625,0.0,3726.781005859375,1.0,278.45770263671875,282.9839782714844,298.58184814453125,303.0152587890625,293.1499938964844,293.1499938964844,278.75,39056.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903764486312866,1.0,0.0,0.0,3.580461502075196,3.580485582351685,8.554040960007114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.2890625,0.0,1479.6021728515625,1895.4371337890625,0.0,3313.72802734375,0.8924040794372559,1.0,0.0,3.0,1.0,0.0
17773620,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7208636999130249,0.3168459236621856,0.2912340760231018,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8482791185379028,0.5297559499740601,0.5067747235298157,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9738404750823976,0.7911389470100403,0.5540542602539062,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.799223780632019,0.4382582902908325,0.420790821313858,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.6426984667778015,0.2246269583702087,1.0422965288162231,284.9879150390625,284.95001220703125,300.0657958984375,295.5372314453125,298.0570373535156,297.206298828125,284.98687744140625,1.0,0.6747963428497314,0.3946486115455627,0.3946486115455627,1.0,1.0,-3.38066840171814,1.001649022102356,2.379019498825073,0.2358963787555694,0.9321064352989196,0.9321064352989196,0.0,257.0495300292969,239.0,66944.0703125,0.0,3685.448486328125,1.0,278.7418518066406,283.0947570800781,298.5186462402344,302.8206481933594,293.1499938964844,293.1499938964844,278.45001220703125,34083.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832793831825256,1.0,0.0,0.0,3.676435947418213,3.676459789276123,9.018769446811348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10884.0830078125,0.0,1548.337890625,1895.4371337890625,0.0,3247.30517578125,0.9098265767097472,1.0,0.0,3.0,1.0,0.0
17773680,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7208636999130249,0.3168459236621856,0.2912340760231018,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8482791185379028,0.5297559499740601,0.5067747235298157,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9738404750823976,0.7911389470100403,0.5540542602539062,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.799223780632019,0.4382582902908325,0.420790821313858,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.6426984667778015,0.2246269583702087,1.0422965288162231,284.9879150390625,284.95001220703125,300.0657958984375,295.5372314453125,298.0570373535156,297.206298828125,284.98687744140625,1.0,0.6747963428497314,0.3946486115455627,0.3946486115455627,1.0,1.0,-3.38066840171814,1.001649022102356,2.379019498825073,0.2358963787555694,0.9321064352989196,0.9321064352989196,0.0,257.0495300292969,239.0,66944.0703125,0.0,3685.448486328125,1.0,278.7418518066406,283.0947570800781,298.5186462402344,302.8206481933594,293.1499938964844,293.1499938964844,278.45001220703125,34083.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832793831825256,1.0,0.0,0.0,3.676435947418213,3.676459789276123,9.018769446811348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10884.0830078125,0.0,1548.337890625,1895.4371337890625,0.0,3247.30517578125,0.9098265767097472,1.0,0.0,3.0,1.0,0.0
17773740,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7238373160362244,0.3151334524154663,0.2896247506141662,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8521632552146912,0.527362048625946,0.5044780969619751,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9798290729522704,0.7921304106712341,0.5547645092010498,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8033300042152405,0.4366607367992401,0.4192108511924743,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6455255746841431,0.2235765159130096,1.0368947982788086,284.9021301269531,284.95001220703125,299.9930725097656,295.5089416503906,298.02447509765625,297.19384765625,284.9027404785156,1.0,0.669463038444519,0.3939536809921264,0.3939536809921264,1.0,1.0,-3.3684377670288086,0.9954490661621094,2.372988700866699,0.2325771749019622,0.8449209928512573,0.8449209928512573,0.0,249.80422973632807,227.0,67056.21875,0.0,3614.516357421875,1.0,278.4577331542969,282.99676513671875,298.5230712890625,302.907958984375,293.1499938964844,293.1499938964844,278.75,39195.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896098732948303,1.0,0.0,0.0,3.5303664207458496,3.5303900241851807,8.3163524777774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.5693359375,0.0,1427.2225341796875,1895.4371337890625,0.0,3306.558837890625,0.8814968466758728,1.0,0.0,3.0,1.0,0.0
17773800,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7238373160362244,0.3151334524154663,0.2896247506141662,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8521632552146912,0.527362048625946,0.5044780969619751,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9798290729522704,0.7921304106712341,0.5547645092010498,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8033300042152405,0.4366607367992401,0.4192108511924743,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6455255746841431,0.2235765159130096,1.0368947982788086,284.9021301269531,284.95001220703125,299.9930725097656,295.5089416503906,298.02447509765625,297.19384765625,284.9027404785156,1.0,0.669463038444519,0.3939536809921264,0.3939536809921264,1.0,1.0,-3.3684377670288086,0.9954490661621094,2.372988700866699,0.2325771749019622,0.8449209928512573,0.8449209928512573,0.0,249.80422973632807,227.0,67056.21875,0.0,3614.516357421875,1.0,278.4577331542969,282.99676513671875,298.5230712890625,302.907958984375,293.1499938964844,293.1499938964844,278.75,39195.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896098732948303,1.0,0.0,0.0,3.5303664207458496,3.5303900241851807,8.3163524777774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.5693359375,0.0,1427.2225341796875,1895.4371337890625,0.0,3306.558837890625,0.8814968466758728,1.0,0.0,3.0,1.0,0.0
17773860,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7288981676101685,0.3141919076442718,0.2882672846317291,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8586273193359375,0.5257764458656311,0.5024344325065613,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.988058626651764,0.7944750189781189,0.5559132695198059,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8098363876342773,0.435746818780899,0.4178144335746765,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6502240300178528,0.2228752821683883,1.0315232276916504,284.9839172363281,284.95001220703125,299.9198303222656,295.4800109863281,298.0006408691406,297.1930847167969,284.9830017089844,1.0,0.6630227565765381,0.3934522569179535,0.3934522569179535,1.0,1.0,-3.357583284378052,0.9902750253677368,2.3673081398010254,0.2297844290733337,0.916276514530182,0.916276514530182,0.0,239.99566650390625,215.0,66135.03125,0.0,3532.615234375,1.0,278.741455078125,283.1041259765625,298.4590148925781,302.7095031738281,293.1499938964844,293.1499938964844,278.45001220703125,34210.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820081949234009,1.0,0.0,0.0,3.623577117919922,3.623600482940674,8.761295475778752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10742.8037109375,0.0,1490.678466796875,1895.4371337890625,0.0,3235.397705078125,0.8980342745780945,1.0,0.0,3.0,1.0,0.0
17773920,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7288981676101685,0.3141919076442718,0.2882672846317291,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8586273193359375,0.5257764458656311,0.5024344325065613,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.988058626651764,0.7944750189781189,0.5559132695198059,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8098363876342773,0.435746818780899,0.4178144335746765,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6502240300178528,0.2228752821683883,1.0315232276916504,284.9839172363281,284.95001220703125,299.9198303222656,295.4800109863281,298.0006408691406,297.1930847167969,284.9830017089844,1.0,0.6630227565765381,0.3934522569179535,0.3934522569179535,1.0,1.0,-3.357583284378052,0.9902750253677368,2.3673081398010254,0.2297844290733337,0.916276514530182,0.916276514530182,0.0,239.99566650390625,215.0,66135.03125,0.0,3532.615234375,1.0,278.741455078125,283.1041259765625,298.4590148925781,302.7095031738281,293.1499938964844,293.1499938964844,278.45001220703125,34210.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820081949234009,1.0,0.0,0.0,3.623577117919922,3.623600482940674,8.761295475778752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10742.8037109375,0.0,1490.678466796875,1895.4371337890625,0.0,3235.397705078125,0.8980342745780945,1.0,0.0,3.0,1.0,0.0
17773980,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.734338104724884,0.3125041425228119,0.2865521311759949,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8658148646354675,0.5233632922172546,0.4999806880950928,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.996063470840454,0.7954009771347046,0.5564696788787842,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8166505098342896,0.4341502785682678,0.4160990118980407,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.655505895614624,0.2218070328235626,1.0254212617874146,284.9048156738281,284.95001220703125,299.8460998535156,295.4504699707031,297.96929931640625,297.1819763183594,284.9046630859375,1.0,0.6558799147605896,0.3929508030414581,0.3929508030414581,1.0,1.0,-3.3438448905944824,0.9841258525848388,2.359719038009644,0.2268312871456146,0.8342193365097046,0.8342193365097046,0.0,229.6679534912109,203.0,66197.71875,0.0,3441.568115234375,1.0,278.45867919921875,283.0122985839844,298.462646484375,302.7918701171875,293.1499938964844,293.1499938964844,278.75,39069.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887994647026062,1.0,0.0,0.0,3.4748008251190186,3.4748237133026123,8.056624665186973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.3115234375,0.0,1368.7135009765625,1895.4371337890625,0.0,3291.448974609375,0.8690332174301147,1.0,0.0,3.0,1.0,0.0
17774040,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.734338104724884,0.3125041425228119,0.2865521311759949,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8658148646354675,0.5233632922172546,0.4999806880950928,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.996063470840454,0.7954009771347046,0.5564696788787842,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8166505098342896,0.4341502785682678,0.4160990118980407,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.655505895614624,0.2218070328235626,1.0254212617874146,284.9048156738281,284.95001220703125,299.8460998535156,295.4504699707031,297.96929931640625,297.1819763183594,284.9046630859375,1.0,0.6558799147605896,0.3929508030414581,0.3929508030414581,1.0,1.0,-3.3438448905944824,0.9841258525848388,2.359719038009644,0.2268312871456146,0.8342193365097046,0.8342193365097046,0.0,229.6679534912109,203.0,66197.71875,0.0,3441.568115234375,1.0,278.45867919921875,283.0122985839844,298.462646484375,302.7918701171875,293.1499938964844,293.1499938964844,278.75,39069.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887994647026062,1.0,0.0,0.0,3.4748008251190186,3.4748237133026123,8.056624665186973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.3115234375,0.0,1368.7135009765625,1895.4371337890625,0.0,3291.448974609375,0.8690332174301147,1.0,0.0,3.0,1.0,0.0
17774100,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7373520731925964,0.3119881153106689,0.2857391238212585,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8697870373725891,0.5225002765655518,0.4987882077693939,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9990000128746032,0.7965281009674072,0.5557413101196289,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8202739357948303,0.4336344301700592,0.4152590334415436,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6584077477455139,0.2214031964540481,1.0222851037979126,285.0054016113281,284.95001220703125,299.80908203125,295.4354858398437,297.9572448730469,297.1815490722656,285.0047607421875,1.0,0.6520570516586304,0.3927001059055328,0.3927001059055328,1.0,1.0,-3.335784435272217,0.980643630027771,2.355140924453736,0.2252396345138549,0.9033829569816588,0.9033829569816588,0.0,224.3560485839844,203.0,65301.8515625,0.0,3392.729248046875,1.0,278.6973571777344,283.1307983398437,298.4018249511719,302.5589904785156,293.1499938964844,293.1499938964844,278.75,34400.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821104168891907,1.0,0.0,0.0,3.5181071758270264,3.518129587173462,8.258695061158505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9906.802734375,0.0,1379.7860107421875,1895.4371337890625,0.0,3236.355224609375,0.8763638734817505,1.0,0.0,3.0,1.0,0.0
17774160,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.7400655746459961,0.3114841282367706,0.2851724326610565,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8732966184616089,0.5216603875160217,0.4978787004947662,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.9990000128746032,0.7982993125915527,0.5490649938583374,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.8234493136405945,0.4331507086753845,0.4146703779697418,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.6609896421432495,0.2210278213024139,1.0198781490325928,284.97515869140625,284.95001220703125,299.77197265625,295.4203491210937,297.947265625,297.1842956542969,284.9733581542969,1.0,0.6478418707847595,0.392506867647171,0.392506867647171,1.0,1.0,-3.322382688522339,0.9754842519760132,2.3468985557556152,0.2232157886028289,0.896624743938446,0.896624743938446,0.0,219.6455535888672,191.0,65147.03515625,0.0,3335.396240234375,1.0,278.7415771484375,283.1109313964844,298.3973999023437,302.5895080566406,293.1499938964844,293.1499938964844,279.04998779296875,34355.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801567554473877,1.0,0.0,0.0,3.5645697116851807,3.564592838287353,8.478276072310109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.2744140625,0.0,1428.169677734375,1895.4371337890625,0.0,3218.0498046875,0.8845863938331604,1.0,0.0,3.0,1.0,0.0
17774220,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7461395263671875,0.3105251491069793,0.2839979827404022,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8811516165733337,0.5200399160385132,0.4960280358791351,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9990000128746032,0.8043222427368164,0.5327693223953247,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.830455482006073,0.4322468638420105,0.4134837687015533,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.6668548583984375,0.2203617244958877,1.0151962041854858,285.0108947753906,284.95001220703125,299.69744873046875,295.38970947265625,297.9356994628906,297.20172119140625,285.0074768066406,1.0,0.6386818885803223,0.3921203911304474,0.3921203911304474,1.0,1.0,-3.2920968532562256,0.9640070796012878,2.328089714050293,0.2185482233762741,0.9702497720718384,0.9702497720718384,0.0,209.69219970703125,179.0,64228.20703125,0.0,3211.279541015625,1.0,279.04150390625,283.1787414550781,298.3721618652344,302.4926147460937,293.1499938964844,293.1499938964844,278.75,32365.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743546605110168,1.0,0.0,0.0,3.714401483535767,3.7144253253936768,9.205999731420888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10422.9111328125,0.0,1578.3316650390625,1895.4371337890625,0.0,3163.6552734375,0.9169518947601318,1.0,0.0,3.0,1.0,0.0
17774280,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7461395263671875,0.3105251491069793,0.2839979827404022,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8811516165733337,0.5200399160385132,0.4960280358791351,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9990000128746032,0.8043222427368164,0.5327693223953247,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.830455482006073,0.4322468638420105,0.4134837687015533,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.6668548583984375,0.2203617244958877,1.0151962041854858,285.0108947753906,284.95001220703125,299.69744873046875,295.38970947265625,297.9356994628906,297.20172119140625,285.0074768066406,1.0,0.6386818885803223,0.3921203911304474,0.3921203911304474,1.0,1.0,-3.2920968532562256,0.9640070796012878,2.328089714050293,0.2185482233762741,0.9702497720718384,0.9702497720718384,0.0,209.69219970703125,179.0,64228.20703125,0.0,3211.279541015625,1.0,279.04150390625,283.1787414550781,298.3721618652344,302.4926147460937,293.1499938964844,293.1499938964844,278.75,32365.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743546605110168,1.0,0.0,0.0,3.714401483535767,3.7144253253936768,9.205999731420888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10422.9111328125,0.0,1578.3316650390625,1895.4371337890625,0.0,3163.6552734375,0.9169518947601318,1.0,0.0,3.0,1.0,0.0
17774340,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.7511920928955078,0.3087964355945587,0.2824413478374481,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8878419399261475,0.517623782157898,0.4937974810600281,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9990000128746032,0.8091955780982971,0.5187607407569885,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8363876938819885,0.4305694103240967,0.4119102656841278,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.671894907951355,0.2193263173103332,1.0099871158599854,284.8691101074219,284.95001220703125,299.6346130371094,295.3635559082031,297.9204406738281,297.2088623046875,284.8721618652344,1.0,0.6303184032440186,0.3917957246303558,0.3917957246303558,1.0,1.0,-3.26254940032959,0.9529520273208618,2.3095974922180176,0.2142089903354644,0.8496029376983643,0.8496029376983643,0.0,201.2079467773437,179.0,64296.37109375,0.0,3099.01806640625,1.0,278.7630310058594,283.0365295410156,298.39093017578125,302.61590576171875,293.1499938964844,293.1499938964844,278.75,39837.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822301626205444,1.0,0.0,0.0,3.59216833114624,3.5921926498413086,8.610069812675647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.400390625,0.0,1498.03271484375,1895.4371337890625,0.0,3237.476806640625,0.8950026631355286,1.0,0.0,3.0,1.0,0.0
17774400,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7521325945854187,0.3084927201271057,0.2820809483528137,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8891019225120544,0.5171818733215332,0.4932908713817596,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9990000128746032,0.8102534413337708,0.51608806848526,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.837502121925354,0.4302559792995453,0.4115337133407593,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.6728326082229614,0.21912382543087,1.0087721347808838,284.8793640136719,284.95001220703125,299.62261962890625,295.3585510253906,297.9179992675781,297.2108764648437,284.8806457519531,1.0,0.6286498308181763,0.3917339146137237,0.3917339146137237,1.0,1.0,-3.2563791275024414,0.95066100358963,2.305718183517456,0.2132996916770935,0.8483659625053406,0.8483659625053406,0.0,199.58865356445312,167.0,64136.7421875,0.0,3076.656982421875,1.0,278.7572937011719,283.04608154296875,298.37750244140625,302.58062744140625,293.1499938964844,293.1499938964844,279.04998779296875,39563.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821306228637695,1.0,0.0,0.0,3.5723986625671387,3.572422742843628,8.515559102306725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.3603515625,0.0,1474.6292724609375,1895.4371337890625,0.0,3236.54443359375,0.8908442854881287,1.0,0.0,3.0,1.0,0.0
17774460,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.7598454356193542,0.307354211807251,0.2805070579051971,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.8989370465278625,0.5152567028999329,0.4908815920352936,297.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.9990000128746032,0.8187873363494873,0.4973742365837097,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8462094068527222,0.4290149807929992,0.4097957909107208,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.680219829082489,0.2182801365852356,1.0026546716690063,284.9661865234375,284.95001220703125,299.5475158691406,295.3269348144531,297.9140319824219,297.238037109375,284.96502685546875,1.0,0.618003249168396,0.3918218314647674,0.3918218314647674,1.0,1.0,-3.21963882446289,0.938246726989746,2.2813920974731445,0.2090708762407302,0.9106003642082214,0.9106003642082214,0.0,188.73130798339844,170.0,62786.62109375,0.0,2938.41943359375,1.0,279.04168701171875,283.1627197265625,298.3000793457031,302.3440246582031,293.1499938964844,293.1499938964844,278.75,34845.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731589317321777,1.0,0.0,0.0,3.641592741012573,3.641616344451904,8.848629704516497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10191.318359375,0.0,1515.2196044921875,1895.4371337890625,0.0,3152.440673828125,0.9024224281311036,1.0,0.0,3.0,1.0,0.0
17774520,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.7598454356193542,0.307354211807251,0.2805070579051971,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.8989370465278625,0.5152567028999329,0.4908815920352936,297.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.9990000128746032,0.8187873363494873,0.4973742365837097,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8462094068527222,0.4290149807929992,0.4097957909107208,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.680219829082489,0.2182801365852356,1.0026546716690063,284.9661865234375,284.95001220703125,299.5475158691406,295.3269348144531,297.9140319824219,297.238037109375,284.96502685546875,1.0,0.618003249168396,0.3918218314647674,0.3918218314647674,1.0,1.0,-3.21963882446289,0.938246726989746,2.2813920974731445,0.2090708762407302,0.9106003642082214,0.9106003642082214,0.0,188.73130798339844,170.0,62786.62109375,0.0,2938.41943359375,1.0,279.04168701171875,283.1627197265625,298.3000793457031,302.3440246582031,293.1499938964844,293.1499938964844,278.75,34845.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731589317321777,1.0,0.0,0.0,3.641592741012573,3.641616344451904,8.848629704516497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10191.318359375,0.0,1515.2196044921875,1895.4371337890625,0.0,3152.440673828125,0.9024224281311036,1.0,0.0,3.0,1.0,0.0
17774580,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7634475231170654,0.3056286871433258,0.2789095044136047,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9035998582839966,0.5126916170120239,0.4884381592273712,297.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9990000128746032,0.8263845443725586,0.487509936094284,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8505160808563232,0.4272376298904419,0.4080735146999359,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6837838292121887,0.2172081619501114,0.9973150491714478,284.8980407714844,284.95001220703125,299.4722595214844,295.2948913574219,297.9032287597656,297.2550354003906,284.89813232421875,1.0,0.6119293570518494,0.3919097781181335,0.3919097781181335,1.0,1.0,-3.19441032409668,0.9298213124275208,2.264589071273804,0.2061041444540023,0.826596200466156,0.826596200466156,0.0,182.89944458007807,173.0,62603.40625,0.0,2854.02197265625,1.0,278.7586975097656,283.0859680175781,298.3001708984375,302.3982238769531,293.1499938964844,293.1499938964844,279.04998779296875,39757.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777896761894226,1.0,0.0,0.0,3.4577369689941406,3.4577598571777344,7.977691325322667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.4716796875,0.0,1356.2353515625,1895.4371337890625,0.0,3195.863037109375,0.8659796714782715,1.0,0.0,3.0,1.0,0.0
17774640,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7634475231170654,0.3056286871433258,0.2789095044136047,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9035998582839966,0.5126916170120239,0.4884381592273712,297.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9990000128746032,0.8263845443725586,0.487509936094284,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8505160808563232,0.4272376298904419,0.4080735146999359,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6837838292121887,0.2172081619501114,0.9973150491714478,284.8980407714844,284.95001220703125,299.4722595214844,295.2948913574219,297.9032287597656,297.2550354003906,284.89813232421875,1.0,0.6119293570518494,0.3919097781181335,0.3919097781181335,1.0,1.0,-3.19441032409668,0.9298213124275208,2.264589071273804,0.2061041444540023,0.826596200466156,0.826596200466156,0.0,182.89944458007807,173.0,62603.40625,0.0,2854.02197265625,1.0,278.7586975097656,283.0859680175781,298.3001708984375,302.3982238769531,293.1499938964844,293.1499938964844,279.04998779296875,39757.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777896761894226,1.0,0.0,0.0,3.4577369689941406,3.4577598571777344,7.977691325322667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.4716796875,0.0,1356.2353515625,1895.4371337890625,0.0,3195.863037109375,0.8659796714782715,1.0,0.0,3.0,1.0,0.0
17774700,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7641978859901428,0.3050989210605621,0.2782308459281921,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9045966863632202,0.5117776393890381,0.4873446524143219,297.5077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9990000128746032,0.8301500678062439,0.4848862886428833,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8514869213104248,0.4266535937786102,0.4073140919208526,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.684515118598938,0.216816633939743,0.9949297308921814,285.0040283203125,284.95001220703125,299.4345397949219,295.2787170410156,297.8992614746094,297.2652893066406,285.0041809082031,1.0,0.6099398136138916,0.3919537663459778,0.3919537663459778,1.0,1.0,-3.18533706665039,0.9268218874931335,2.2585151195526123,0.2050666213035583,0.8976175785064697,0.8976175785064697,0.0,181.26629638671875,173.0,61716.91015625,0.0,2826.487548828125,1.0,278.9968566894531,283.20928955078125,298.2369384765625,302.1635437011719,293.1499938964844,293.1499938964844,279.04998779296875,34659.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710273504257202,1.0,0.0,0.0,3.4985036849975586,3.498526096343994,8.166913971763279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.1044921875,0.0,1361.4478759765625,1895.4371337890625,0.0,3132.44775390625,0.872380256652832,1.0,0.0,3.0,1.0,0.0
17774760,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7647532820701599,0.3045893013477325,0.2777753472328186,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.9052799940109252,0.5109104514122009,0.4865242838859558,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.9990000128746032,0.8336617350578308,0.4830355942249298,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8521941900253296,0.4261322021484375,0.4068022072315216,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.685028612613678,0.2164701968431472,0.9932214617729188,284.9814758300781,284.95001220703125,299.3968200683594,295.262451171875,297.8943786621094,297.2742004394531,284.98016357421875,1.0,0.6085410714149475,0.3920170664787292,0.3920170664787292,1.0,1.0,-3.1789045333862305,0.9247784614562988,2.254126071929932,0.2044300734996795,0.896885335445404,0.896885335445404,0.0,180.1185302734375,176.0,61686.48046875,0.0,2807.10595703125,1.0,279.0414123535156,283.1937561035156,298.233642578125,302.1972351074219,293.1499938964844,293.1499938964844,279.3500061035156,34210.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685773611068726,1.0,0.0,0.0,3.5512359142303467,3.5512588024139404,8.414966146119696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.388671875,0.0,1413.010986328125,1895.4371337890625,0.0,3109.465087890625,0.8815886974334717,1.0,0.0,3.0,1.0,0.0
