time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774820,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.7644541263580322,0.3035751581192016,0.2768692076206207,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9049016237258912,0.5092254281044006,0.4849344491958618,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.9990000128746032,0.84002286195755,0.4820267260074615,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8521407246589661,0.4251694977283478,0.4058739244937897,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.6847909688949585,0.2158111631870269,0.9901819825172424,285.0338439941406,284.95001220703125,299.32135009765625,295.2296447753906,297.8811950683594,297.2868957519531,285.0307006835937,1.0,0.60700923204422,0.3921436965465545,0.3921436965465545,1.0,1.0,-3.169915199279785,0.9220290780067444,2.2478859424591064,0.2036687135696411,0.9913771152496338,0.9913771152496338,0.0,179.26657104492188,179.0,61148.87109375,0.0,2784.205078125,1.0,279.34149169921875,283.2696228027344,298.2133178710937,302.1266784667969,293.1499938964844,293.1499938964844,279.04998779296875,31676.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629030585289001,1.0,0.0,0.0,3.724695920944214,3.724719762802124,9.257099122805812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9931.4755859375,0.0,1584.8564453125,1895.4371337890625,0.0,3056.23486328125,0.9189049005508424,1.0,0.0,3.0,1.0,0.0
17774880,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.7644541263580322,0.3035751581192016,0.2768692076206207,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9049016237258912,0.5092254281044006,0.4849344491958618,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.9990000128746032,0.84002286195755,0.4820267260074615,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8521407246589661,0.4251694977283478,0.4058739244937897,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.6847909688949585,0.2158111631870269,0.9901819825172424,285.0338439941406,284.95001220703125,299.32135009765625,295.2296447753906,297.8811950683594,297.2868957519531,285.0307006835937,1.0,0.60700923204422,0.3921436965465545,0.3921436965465545,1.0,1.0,-3.169915199279785,0.9220290780067444,2.2478859424591064,0.2036687135696411,0.9913771152496338,0.9913771152496338,0.0,179.26657104492188,179.0,61148.87109375,0.0,2784.205078125,1.0,279.34149169921875,283.2696228027344,298.2133178710937,302.1266784667969,293.1499938964844,293.1499938964844,279.04998779296875,31676.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629030585289001,1.0,0.0,0.0,3.724695920944214,3.724719762802124,9.257099122805812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9931.4755859375,0.0,1584.8564453125,1895.4371337890625,0.0,3056.23486328125,0.9189049005508424,1.0,0.0,3.0,1.0,0.0
17774940,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.7625759840011597,0.3020130395889282,0.2758053839206695,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.902734100818634,0.5070908665657043,0.4833266735076904,297.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.9990000128746032,0.8426185846328735,0.4837490618228912,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.8504518270492554,0.4236854612827301,0.4048306047916412,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.683147668838501,0.2148659229278564,0.9870373010635376,284.8660583496094,284.95001220703125,299.2676696777344,295.2061462402344,297.85894775390625,297.2778015136719,284.8681335449219,1.0,0.6065654754638672,0.3922336995601654,0.3922336995601654,1.0,1.0,-3.1637425422668457,0.9201422333717346,2.243600368499756,0.2032410651445388,0.8704825043678284,0.8704825043678284,0.0,179.8303985595703,179.0,61872.09765625,0.0,2774.7421875,1.0,279.0704650878906,283.0948181152344,298.2495422363281,302.3162536621094,293.1499938964844,293.1499938964844,279.04998779296875,38214.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723181486129761,1.0,0.0,0.0,3.6717467308044434,3.671771287918091,8.995777989184717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.0546875,0.0,1574.16796875,1895.4371337890625,0.0,3144.55517578125,0.910398006439209,1.0,0.0,3.0,1.0,0.0
17775000,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.7613227963447571,0.301338255405426,0.2751924991607666,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9013168215751648,0.5061588883399963,0.4824472367763519,297.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9990000128746032,0.8434803485870361,0.485082060098648,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8492756485939026,0.4230114221572876,0.4042052030563354,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.6820111274719238,0.2144054174423217,0.9851362705230712,284.8839416503906,284.95001220703125,299.24542236328125,295.19635009765625,297.848876953125,297.2727966308594,284.8860168457031,1.0,0.6064443588256836,0.3922694325447082,0.3922694325447082,1.0,1.0,-3.160513401031494,0.9191287755966188,2.241384744644165,0.2029610127210617,0.8677736520767212,0.8677736520767212,0.0,180.33042907714844,182.0,61656.36328125,0.0,2770.911376953125,1.0,279.0600280761719,283.1130065917969,298.2270812988281,302.2574462890625,293.1499938964844,293.1499938964844,279.3500061035156,38631.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732373714447021,1.0,0.0,0.0,3.631169557571411,3.63119387626648,8.798048156677396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.0029296875,0.0,1531.907958984375,1895.4371337890625,0.0,3153.176513671875,0.90303772687912,1.0,0.0,3.0,1.0,0.0
17775060,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7579032182693481,0.2998920679092407,0.2737670838832855,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8972494602203369,0.5039507746696472,0.4802064001560211,297.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9990000128746032,0.8472582101821899,0.4892255365848541,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8459482789039612,0.4215544760227203,0.4026924669742584,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6786358952522278,0.2132338881492614,0.9797734618186952,284.98699951171875,284.95001220703125,299.1703491210937,295.16314697265625,297.82391357421875,297.2691345214844,284.9857788085937,1.0,0.6064441800117493,0.3920998871326446,0.3920998871326446,1.0,1.0,-3.1528148651123047,0.9160314202308656,2.236783504486084,0.2015552669763565,0.9502996206283568,0.9502996206283568,0.0,181.98960876464844,185.0,60751.4453125,0.0,2764.32373046875,1.0,279.3421936035156,283.236572265625,298.1463623046875,302.05108642578125,293.1499938964844,293.1499938964844,279.04998779296875,33871.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661797642707825,1.0,0.0,0.0,3.729429244995117,3.7294535636901855,9.280641393161204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.3671875,0.0,1607.072021484375,1895.4371337890625,0.0,3086.97314453125,0.9215457439422609,1.0,0.0,3.0,1.0,0.0
17775120,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7579032182693481,0.2998920679092407,0.2737670838832855,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8972494602203369,0.5039507746696472,0.4802064001560211,297.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9990000128746032,0.8472582101821899,0.4892255365848541,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8459482789039612,0.4215544760227203,0.4026924669742584,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6786358952522278,0.2132338881492614,0.9797734618186952,284.98699951171875,284.95001220703125,299.1703491210937,295.16314697265625,297.82391357421875,297.2691345214844,284.9857788085937,1.0,0.6064441800117493,0.3920998871326446,0.3920998871326446,1.0,1.0,-3.1528148651123047,0.9160314202308656,2.236783504486084,0.2015552669763565,0.9502996206283568,0.9502996206283568,0.0,181.98960876464844,185.0,60751.4453125,0.0,2764.32373046875,1.0,279.3421936035156,283.236572265625,298.1463623046875,302.05108642578125,293.1499938964844,293.1499938964844,279.04998779296875,33871.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661797642707825,1.0,0.0,0.0,3.729429244995117,3.7294535636901855,9.280641393161204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.3671875,0.0,1607.072021484375,1895.4371337890625,0.0,3086.97314453125,0.9215457439422609,1.0,0.0,3.0,1.0,0.0
17775180,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7536005973815918,0.2976697981357574,0.2720660865306854,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8921631574630737,0.5009008049964905,0.4776747524738312,297.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9990000128746032,0.8493123054504395,0.4947676360607147,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8417873978614807,0.4194117188453674,0.4009807109832763,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.6744627952575684,0.2116390913724899,0.9737569689750672,284.8902587890625,284.95001220703125,299.094970703125,295.1295166015625,297.7882995605469,297.2507019042969,284.89208984375,1.0,0.6068058013916016,0.3919294476509094,0.3919294476509094,1.0,1.0,-3.145101308822632,0.912897527217865,2.232203722000122,0.2002325057983398,0.8499777913093567,0.8499777913093567,0.0,184.3494110107422,188.0,60952.32421875,0.0,2761.478271484375,1.0,279.0572814941406,283.1304626464844,298.1484069824219,302.1371765136719,293.1499938964844,293.1499938964844,279.3500061035156,39666.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737107515335083,1.0,0.0,0.0,3.574551105499268,3.574575185775757,8.525823318450421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.32421875,0.0,1477.7064208984375,1895.4371337890625,0.0,3157.6162109375,0.8916662931442261,1.0,0.0,3.0,1.0,0.0
17775240,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7536005973815918,0.2976697981357574,0.2720660865306854,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8921631574630737,0.5009008049964905,0.4776747524738312,297.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9990000128746032,0.8493123054504395,0.4947676360607147,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8417873978614807,0.4194117188453674,0.4009807109832763,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.6744627952575684,0.2116390913724899,0.9737569689750672,284.8902587890625,284.95001220703125,299.094970703125,295.1295166015625,297.7882995605469,297.2507019042969,284.89208984375,1.0,0.6068058013916016,0.3919294476509094,0.3919294476509094,1.0,1.0,-3.145101308822632,0.912897527217865,2.232203722000122,0.2002325057983398,0.8499777913093567,0.8499777913093567,0.0,184.3494110107422,188.0,60952.32421875,0.0,2761.478271484375,1.0,279.0572814941406,283.1304626464844,298.1484069824219,302.1371765136719,293.1499938964844,293.1499938964844,279.3500061035156,39666.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737107515335083,1.0,0.0,0.0,3.574551105499268,3.574575185775757,8.525823318450421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.32421875,0.0,1477.7064208984375,1895.4371337890625,0.0,3157.6162109375,0.8916662931442261,1.0,0.0,3.0,1.0,0.0
17775300,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7514338493347168,0.2968980967998504,0.2712440490722656,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8895604610443115,0.4997410178184509,0.4764273166656494,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9990000128746032,0.8506872057914734,0.497696042060852,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8396580219268799,0.418643981218338,0.4001287817955017,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.672279953956604,0.2109618633985519,0.970555067062378,285.0062255859375,284.95001220703125,299.05731201171875,295.11260986328125,297.77447509765625,297.2469787597656,285.00762939453125,1.0,0.6070466637611389,0.3918442130088806,0.3918442130088806,1.0,1.0,-3.141256809234619,0.9113388061523438,2.2299180030822754,0.1995146721601486,0.9268701076507568,0.9268701076507568,0.0,185.6148681640625,188.0,60061.32421875,0.0,2760.5439453125,1.0,279.2997741699219,283.262451171875,298.0787353515625,301.89959716796875,293.1499938964844,293.1499938964844,279.3500061035156,34639.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674300312995911,1.0,0.0,0.0,3.6171798706054688,3.6172034740448,8.730387435207376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.513671875,0.0,1486.8690185546875,1895.4371337890625,0.0,3098.7021484375,0.8987367153167725,1.0,0.0,3.0,1.0,0.0
17775360,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.749691903591156,0.2961962223052978,0.2706730961799621,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.887394905090332,0.4986778497695923,0.4754821956157684,297.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9990000128746032,0.8521120548248291,0.5002546906471252,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8379237055778503,0.417984277009964,0.399548590183258,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.6704525351524353,0.2103552520275116,0.9680185317993164,284.9903564453125,284.95001220703125,299.0197448730469,295.0956726074219,297.7616577148437,297.24462890625,284.9887084960937,1.0,0.6073922514915466,0.3917834460735321,0.3917834460735321,1.0,1.0,-3.1387617588043213,0.9103071689605712,2.22845458984375,0.1990447044372558,0.933024287223816,0.933024287223816,0.0,186.76412963867188,191.0,60072.91796875,0.0,2761.693359375,1.0,279.3424987792969,283.2504272460937,298.07177734375,301.9311218261719,293.1499938964844,293.1499938964844,279.04998779296875,33911.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653048276901245,1.0,0.0,0.0,3.675452947616577,3.6754767894744873,9.013947988023574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9750.505859375,0.0,1545.9365234375,1895.4371337890625,0.0,3078.76513671875,0.9092906713485718,1.0,0.0,3.0,1.0,0.0
17775420,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7451559901237488,0.2939217388629913,0.2689458131790161,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8819312453269958,0.4955755472183227,0.4729257524013519,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.8532257080078125,0.5066394209861755,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8334978818893433,0.4158306121826172,0.3978518545627594,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6659472584724426,0.2086624652147293,0.9616361856460572,284.8992004394531,284.95001220703125,298.9447021484375,295.0616760253906,297.7249755859375,297.22430419921875,284.9006042480469,1.0,0.6080977916717529,0.3916619718074798,0.3916619718074798,1.0,1.0,-3.1315789222717285,0.907490611076355,2.224088191986084,0.1979291141033172,0.8411251306533813,0.8411251306533813,0.0,189.6256256103516,194.0,60246.45703125,0.0,2762.58740234375,1.0,279.0577392578125,283.1497497558594,298.0783996582031,302.02069091796875,293.1499938964844,293.1499938964844,279.3500061035156,39531.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724963068962097,1.0,0.0,0.0,3.517601728439331,3.517625093460083,8.256322416855255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.3056640625,0.0,1416.2607421875,1895.4371337890625,0.0,3146.226318359375,0.8790328502655029,1.0,0.0,3.0,1.0,0.0
17775480,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7451559901237488,0.2939217388629913,0.2689458131790161,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8819312453269958,0.4955755472183227,0.4729257524013519,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.8532257080078125,0.5066394209861755,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8334978818893433,0.4158306121826172,0.3978518545627594,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6659472584724426,0.2086624652147293,0.9616361856460572,284.8992004394531,284.95001220703125,298.9447021484375,295.0616760253906,297.7249755859375,297.22430419921875,284.9006042480469,1.0,0.6080977916717529,0.3916619718074798,0.3916619718074798,1.0,1.0,-3.1315789222717285,0.907490611076355,2.224088191986084,0.1979291141033172,0.8411251306533813,0.8411251306533813,0.0,189.6256256103516,194.0,60246.45703125,0.0,2762.58740234375,1.0,279.0577392578125,283.1497497558594,298.0783996582031,302.02069091796875,293.1499938964844,293.1499938964844,279.3500061035156,39531.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724963068962097,1.0,0.0,0.0,3.517601728439331,3.517625093460083,8.256322416855255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.3056640625,0.0,1416.2607421875,1895.4371337890625,0.0,3146.226318359375,0.8790328502655029,1.0,0.0,3.0,1.0,0.0
17775540,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7414079308509827,0.2924724519252777,0.2675876319408417,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8773103356361389,0.4934188723564148,0.4708143174648285,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9990000128746032,0.8549635410308838,0.5122285485267639,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8297640085220337,0.4144423902034759,0.3964777588844299,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.662051796913147,0.2073675543069839,0.9559065103530884,284.9925537109375,284.95001220703125,298.8759460449219,295.0302734375,297.69921875,297.21661376953125,284.9913330078125,1.0,0.6087958216667175,0.3915501832962036,0.3915501832962036,1.0,1.0,-3.125582456588745,0.905116617679596,2.220465898513794,0.1968862861394882,0.9197422862052916,0.9197422862052916,0.0,192.17086791992188,194.0,59406.515625,0.0,2764.16357421875,1.0,279.3385314941406,283.2632751464844,298.0033874511719,301.8156433105469,293.1499938964844,293.1499938964844,279.3500061035156,33826.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641762733459473,1.0,0.0,0.0,3.6180129051208496,3.6180362701416016,8.734409107091778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.2890625,0.0,1481.75244140625,1895.4371337890625,0.0,3068.178466796875,0.8964093327522278,1.0,0.0,3.0,1.0,0.0
17775600,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7411137223243713,0.292335569858551,0.267487108707428,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8769426345825195,0.4932214915752411,0.4706527888774872,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9990000128746032,0.8550879955291748,0.5126861929893494,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8294699192047119,0.414316177368164,0.3963795006275177,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6617431640625,0.2072539776563644,0.955465853214264,284.9898986816406,284.95001220703125,298.8699645996094,295.0275573730469,297.69683837890625,297.2157592773437,284.98876953125,1.0,0.6088648438453674,0.3915404677391052,0.3915404677391052,1.0,1.0,-3.1251699924468994,0.9049474000930786,2.2202224731445312,0.1968145966529846,0.9201760292053224,0.9201760292053224,0.0,192.3841857910156,197.0,59405.140625,0.0,2764.474609375,1.0,279.34136962890625,283.261474609375,298.0039978027344,301.82037353515625,293.1499938964844,293.1499938964844,279.04998779296875,33912.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641054034233093,1.0,0.0,0.0,3.6226067543029785,3.6226301193237305,8.756603051551792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.962890625,0.0,1487.4019775390625,1895.4371337890625,0.0,3067.51318359375,0.8975900411605835,1.0,0.0,3.0,1.0,0.0
17775660,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.736546516418457,0.2899759411811828,0.2656729817390442,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8714053630828857,0.4900085926055908,0.4679801762104034,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9990000128746032,0.8552771806716919,0.5194240808486938,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.824957549571991,0.4120806157588959,0.3945985436439514,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6571617126464844,0.2054445147514343,0.948557674884796,284.9029235839844,284.95001220703125,298.7955322265625,294.99334716796875,297.6593933105469,297.1940612792969,284.9034118652344,1.0,0.6096346974372864,0.3914255201816559,0.3914255201816559,1.0,1.0,-3.117434024810791,0.9019578099250792,2.2154762744903564,0.1956482529640197,0.8327348828315735,0.8327348828315735,0.0,195.48182678222656,200.0,59564.609375,0.0,2765.488525390625,1.0,279.0586853027344,283.1636962890625,298.0095520019531,301.90789794921875,293.1499938964844,293.1499938964844,279.3500061035156,39309.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712153434753418,1.0,0.0,0.0,3.467903614044189,3.467926502227783,8.024672979445313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.6533203125,0.0,1363.38134765625,1895.4371337890625,0.0,3134.2109375,0.8678412437438965,1.0,0.0,3.0,1.0,0.0
17775720,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.736546516418457,0.2899759411811828,0.2656729817390442,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8714053630828857,0.4900085926055908,0.4679801762104034,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9990000128746032,0.8552771806716919,0.5194240808486938,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.824957549571991,0.4120806157588959,0.3945985436439514,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6571617126464844,0.2054445147514343,0.948557674884796,284.9029235839844,284.95001220703125,298.7955322265625,294.99334716796875,297.6593933105469,297.1940612792969,284.9034118652344,1.0,0.6096346974372864,0.3914255201816559,0.3914255201816559,1.0,1.0,-3.117434024810791,0.9019578099250792,2.2154762744903564,0.1956482529640197,0.8327348828315735,0.8327348828315735,0.0,195.48182678222656,200.0,59564.609375,0.0,2765.488525390625,1.0,279.0586853027344,283.1636962890625,298.0095520019531,301.90789794921875,293.1499938964844,293.1499938964844,279.3500061035156,39309.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712153434753418,1.0,0.0,0.0,3.467903614044189,3.467926502227783,8.024672979445313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.6533203125,0.0,1363.38134765625,1895.4371337890625,0.0,3134.2109375,0.8678412437438965,1.0,0.0,3.0,1.0,0.0
17775780,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7325207591056824,0.2882809937000274,0.2641357183456421,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8664448857307434,0.4875146150588989,0.4655985534191131,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9990000128746032,0.8562264442443848,0.5256603360176086,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.820884108543396,0.4104568064212799,0.3930452764034271,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.6529649496078491,0.2039106786251068,0.9418923258781432,284.9872436523437,284.95001220703125,298.72149658203125,294.9590759277344,297.6302795410156,297.1838073730469,284.98614501953125,1.0,0.6103992462158203,0.3913105726242065,0.3913105726242065,1.0,1.0,-3.1103360652923584,0.8991947770118713,2.211141347885132,0.1944721639156341,0.9072096347808838,0.9072096347808838,0.0,198.38710021972656,203.0,58724.23828125,0.0,2766.743896484375,1.0,279.3409729003906,283.2703552246094,297.93524169921875,301.7084655761719,293.1499938964844,293.1499938964844,279.04998779296875,33919.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628037571907043,1.0,0.0,0.0,3.572443008422852,3.5724658966064453,8.515769991390698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.6572265625,0.0,1433.3466796875,1895.4371337890625,0.0,3055.302978515625,0.8863164186477661,1.0,0.0,3.0,1.0,0.0
17775840,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7325207591056824,0.2882809937000274,0.2641357183456421,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8664448857307434,0.4875146150588989,0.4655985534191131,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9990000128746032,0.8562264442443848,0.5256603360176086,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.820884108543396,0.4104568064212799,0.3930452764034271,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.6529649496078491,0.2039106786251068,0.9418923258781432,284.9872436523437,284.95001220703125,298.72149658203125,294.9590759277344,297.6302795410156,297.1838073730469,284.98614501953125,1.0,0.6103992462158203,0.3913105726242065,0.3913105726242065,1.0,1.0,-3.1103360652923584,0.8991947770118713,2.211141347885132,0.1944721639156341,0.9072096347808838,0.9072096347808838,0.0,198.38710021972656,203.0,58724.23828125,0.0,2766.743896484375,1.0,279.3409729003906,283.2703552246094,297.93524169921875,301.7084655761719,293.1499938964844,293.1499938964844,279.04998779296875,33919.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628037571907043,1.0,0.0,0.0,3.572443008422852,3.5724658966064453,8.515769991390698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.6572265625,0.0,1433.3466796875,1895.4371337890625,0.0,3055.302978515625,0.8863164186477661,1.0,0.0,3.0,1.0,0.0
17775900,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.73045814037323,0.2870935499668121,0.2633191049098968,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.8639352917671204,0.4858970046043396,0.4643615186214447,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.8559767007827759,0.5288521647453308,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.8188037872314453,0.4093406200408935,0.3922459483146667,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.6508747935295105,0.2029911279678344,0.9385557174682616,284.8672790527344,284.95001220703125,298.68463134765625,294.94195556640625,297.6118469238281,297.1731872558594,284.8663635253906,1.0,0.6107951998710632,0.391253113746643,0.391253113746643,1.0,1.0,-3.1067352294921875,0.8977920413017273,2.2089431285858154,0.193931832909584,0.8195934891700745,0.8195934891700745,0.0,199.89337158203125,203.0,59251.00390625,0.0,2767.5419921875,1.0,279.1007995605469,283.1400451660156,297.9708557128906,301.89080810546875,293.1499938964844,293.1499938964844,279.04998779296875,39125.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685917258262634,1.0,0.0,0.0,3.5074472427368164,3.5074706077575684,8.208722874769592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.3603515625,0.0,1402.7503662109375,1895.4371337890625,0.0,3109.599853515625,0.873276948928833,1.0,0.0,3.0,1.0,0.0
17775960,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7280226945877075,0.2858526408672333,0.2622556388378143,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8610506653785706,0.4842027127742767,0.4628268480300903,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9990000128746032,0.8555166721343994,0.5324552059173584,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8163503408432007,0.4081418216228485,0.3911849856376648,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6484836339950562,0.2019982933998108,0.9345092177391052,284.9053955078125,284.95001220703125,298.6479187011719,294.9248352050781,297.5927429199219,297.1614990234375,284.9064025878906,1.0,0.611122190952301,0.3912236392498016,0.3912236392498016,1.0,1.0,-3.10180401802063,0.8960021734237671,2.2058019638061523,0.1932784616947174,0.823775589466095,0.823775589466095,0.0,201.569076538086,206.0,58820.796875,0.0,2766.580810546875,1.0,279.0589599609375,283.1786193847656,297.94091796875,301.7926940917969,293.1499938964844,293.1499938964844,279.3500061035156,39415.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869821310043335,1.0,0.0,0.0,3.412057638168335,3.4120800495147705,7.76830063387024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.6259765625,0.0,1308.0948486328125,1895.4371337890625,0.0,3121.134521484375,0.8557214736938477,1.0,0.0,3.0,1.0,0.0
17776020,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7240167856216431,0.2840654850006103,0.2606449723243713,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8562368750572205,0.4815824627876282,0.4603384435176849,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.9990000128746032,0.8555067777633667,0.5387087464332581,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8122025728225708,0.4064036607742309,0.3895412683486938,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.6443943977355957,0.2003553807735443,0.9273905158042908,284.9842224121094,284.95001220703125,298.5747985839844,294.890625,297.5629577636719,297.1497802734375,284.9831848144531,1.0,0.6118171215057373,0.3911647200584411,0.3911647200584411,1.0,1.0,-3.0938565731048584,0.8930972814559937,2.2007594108581543,0.1921516209840774,0.8940650820732117,0.8940650820732117,0.0,204.5301818847656,209.0,58012.49609375,0.0,2766.40576171875,1.0,279.34051513671875,283.27947998046875,297.8662109375,301.5943908691406,293.1499938964844,293.1499938964844,279.6499938964844,33962.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612868189811707,1.0,0.0,0.0,3.5204689502716064,3.520491600036621,8.269787485915003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.9326171875,0.0,1379.076904296875,1895.4371337890625,0.0,3041.074462890625,0.8746461272239685,1.0,0.0,3.0,1.0,0.0
17776080,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7240167856216431,0.2840654850006103,0.2606449723243713,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8562368750572205,0.4815824627876282,0.4603384435176849,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.9990000128746032,0.8555067777633667,0.5387087464332581,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8122025728225708,0.4064036607742309,0.3895412683486938,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.6443943977355957,0.2003553807735443,0.9273905158042908,284.9842224121094,284.95001220703125,298.5747985839844,294.890625,297.5629577636719,297.1497802734375,284.9831848144531,1.0,0.6118171215057373,0.3911647200584411,0.3911647200584411,1.0,1.0,-3.0938565731048584,0.8930972814559937,2.2007594108581543,0.1921516209840774,0.8940650820732117,0.8940650820732117,0.0,204.5301818847656,209.0,58012.49609375,0.0,2766.40576171875,1.0,279.34051513671875,283.27947998046875,297.8662109375,301.5943908691406,293.1499938964844,293.1499938964844,279.6499938964844,33962.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612868189811707,1.0,0.0,0.0,3.5204689502716064,3.520491600036621,8.269787485915003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.9326171875,0.0,1379.076904296875,1895.4371337890625,0.0,3041.074462890625,0.8746461272239685,1.0,0.0,3.0,1.0,0.0
17776140,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.7203729152679443,0.2823854088783264,0.2592521011829376,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.8519057035446167,0.4791066646575928,0.4581267237663269,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9990000128746032,0.8553659915924072,0.5445474982261658,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8083769679069519,0.4048007130622864,0.3881458044052124,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.6407403945922852,0.1988314539194107,0.921072006225586,285.0350952148437,284.95001220703125,298.5022888183594,294.8564758300781,297.534423828125,297.1395568847656,285.0317687988281,1.0,0.6126085519790649,0.3911058008670807,0.3911058008670807,1.0,1.0,-3.087268114089966,0.8906596302986145,2.196608543395996,0.1912201046943664,0.9886359572410583,0.9886359572410583,0.0,207.3654937744141,197.0,57455.9609375,0.0,2768.253173828125,1.0,279.6412353515625,283.3530578613281,297.8399963378906,301.5177307128906,293.1499938964844,293.1499938964844,279.3500061035156,31441.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855410635471344,1.0,0.0,0.0,3.7041091918945312,3.7041327953338623,9.155052680398512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.9619140625,0.0,1559.5887451171875,1895.4371337890625,0.0,2985.9716796875,0.91407573223114,1.0,0.0,3.0,1.0,0.0
17776200,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.7203729152679443,0.2823854088783264,0.2592521011829376,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.8519057035446167,0.4791066646575928,0.4581267237663269,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9990000128746032,0.8553659915924072,0.5445474982261658,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8083769679069519,0.4048007130622864,0.3881458044052124,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.6407403945922852,0.1988314539194107,0.921072006225586,285.0350952148437,284.95001220703125,298.5022888183594,294.8564758300781,297.534423828125,297.1395568847656,285.0317687988281,1.0,0.6126085519790649,0.3911058008670807,0.3911058008670807,1.0,1.0,-3.087268114089966,0.8906596302986145,2.196608543395996,0.1912201046943664,0.9886359572410583,0.9886359572410583,0.0,207.3654937744141,197.0,57455.9609375,0.0,2768.253173828125,1.0,279.6412353515625,283.3530578613281,297.8399963378906,301.5177307128906,293.1499938964844,293.1499938964844,279.3500061035156,31441.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855410635471344,1.0,0.0,0.0,3.7041091918945312,3.7041327953338623,9.155052680398512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.9619140625,0.0,1559.5887451171875,1895.4371337890625,0.0,2985.9716796875,0.91407573223114,1.0,0.0,3.0,1.0,0.0
17776260,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.719150722026825,0.2795639932155609,0.2569555044174194,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.850909411907196,0.475319355726242,0.4548647701740265,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9990000128746032,0.8536221981048584,0.5426315069198608,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8076976537704468,0.4020318984985351,0.3858084678649902,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.639441728591919,0.1966607719659805,0.9120305180549622,284.8731689453125,284.95001220703125,298.43035888671875,294.82244873046875,297.495849609375,297.11541748046875,284.87506103515625,1.0,0.6083124876022339,0.391089528799057,0.391089528799057,1.0,1.0,-3.064629077911377,0.8827639222145081,2.1818652153015137,0.1887280642986297,0.854433000087738,0.854433000087738,0.0,205.44998168945312,185.0,57719.12890625,0.0,2713.48681640625,1.0,279.3569030761719,283.18963623046875,297.8547058105469,301.6414489746094,293.1499938964844,293.1499938964844,279.6499938964844,39254.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662285804748535,1.0,0.0,0.0,3.5965168476104736,3.596540927886963,8.63092850522662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.072265625,0.0,1498.4735107421875,1895.4371337890625,0.0,3087.4306640625,0.8955007195472717,1.0,0.0,3.0,1.0,0.0
17776320,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.719150722026825,0.2795639932155609,0.2569555044174194,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.850909411907196,0.475319355726242,0.4548647701740265,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9990000128746032,0.8536221981048584,0.5426315069198608,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8076976537704468,0.4020318984985351,0.3858084678649902,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.639441728591919,0.1966607719659805,0.9120305180549622,284.8731689453125,284.95001220703125,298.43035888671875,294.82244873046875,297.495849609375,297.11541748046875,284.87506103515625,1.0,0.6083124876022339,0.391089528799057,0.391089528799057,1.0,1.0,-3.064629077911377,0.8827639222145081,2.1818652153015137,0.1887280642986297,0.854433000087738,0.854433000087738,0.0,205.44998168945312,185.0,57719.12890625,0.0,2713.48681640625,1.0,279.3569030761719,283.18963623046875,297.8547058105469,301.6414489746094,293.1499938964844,293.1499938964844,279.6499938964844,39254.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662285804748535,1.0,0.0,0.0,3.5965168476104736,3.596540927886963,8.63092850522662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.072265625,0.0,1498.4735107421875,1895.4371337890625,0.0,3087.4306640625,0.8955007195472717,1.0,0.0,3.0,1.0,0.0
17776380,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7208349108695984,0.277565062046051,0.2547657191753387,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.8533646464347839,0.4723735749721527,0.4516608715057373,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.9990000128746032,0.8551356196403503,0.5340349674224854,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.8103270530700684,0.3999342024326324,0.3834353387355804,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.6405091285705566,0.1948074549436569,0.9022737741470336,284.9696350097656,284.95001220703125,298.3591003417969,294.7886047363281,297.47418212890625,297.1148681640625,284.968017578125,1.0,0.6010152101516724,0.3910732567310333,0.3910732567310333,1.0,1.0,-3.033230781555176,0.8718478083610535,2.1613831520080566,0.1848799735307693,0.9233478903770448,0.9233478903770448,0.0,199.6615600585937,188.0,56411.98828125,0.0,2622.497802734375,1.0,279.6418762207031,283.3124694824219,297.7631225585937,301.3998107910156,293.1499938964844,293.1499938964844,279.3500061035156,34484.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572759032249451,1.0,0.0,0.0,3.6740293502807617,3.674053192138672,9.006965910884901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.7080078125,0.0,1548.654296875,1895.4371337890625,0.0,3003.458984375,0.9094195365905762,1.0,0.0,3.0,1.0,0.0
17776440,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7208349108695984,0.277565062046051,0.2547657191753387,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.8533646464347839,0.4723735749721527,0.4516608715057373,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.9990000128746032,0.8551356196403503,0.5340349674224854,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.8103270530700684,0.3999342024326324,0.3834353387355804,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.6405091285705566,0.1948074549436569,0.9022737741470336,284.9696350097656,284.95001220703125,298.3591003417969,294.7886047363281,297.47418212890625,297.1148681640625,284.968017578125,1.0,0.6010152101516724,0.3910732567310333,0.3910732567310333,1.0,1.0,-3.033230781555176,0.8718478083610535,2.1613831520080566,0.1848799735307693,0.9233478903770448,0.9233478903770448,0.0,199.6615600585937,188.0,56411.98828125,0.0,2622.497802734375,1.0,279.6418762207031,283.3124694824219,297.7631225585937,301.3998107910156,293.1499938964844,293.1499938964844,279.3500061035156,34484.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572759032249451,1.0,0.0,0.0,3.6740293502807617,3.674053192138672,9.006965910884901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.7080078125,0.0,1548.654296875,1895.4371337890625,0.0,3003.458984375,0.9094195365905762,1.0,0.0,3.0,1.0,0.0
17776500,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.7210114598274231,0.2763224244117737,0.253770649433136,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.8537484407424927,0.470630943775177,0.450169175863266,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.9990000128746032,0.8558299541473389,0.5315347909927368,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.810823380947113,0.3986584544181824,0.3823537826538086,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.6404772996902466,0.1938073933124542,0.897910475730896,284.8425598144531,284.95001220703125,298.3237609863281,294.771728515625,297.4626159667969,297.1134338378906,284.84136962890625,1.0,0.5986854434013367,0.3910651206970215,0.3910651206970215,1.0,1.0,-3.020681142807007,0.8674832582473755,2.153197765350342,0.183222696185112,0.8241829872131348,0.8241829872131348,0.0,197.85304260253903,188.0,56799.51171875,0.0,2589.20458984375,1.0,279.39813232421875,283.17803955078125,297.7968444824219,301.56671142578125,293.1499938964844,293.1499938964844,279.3500061035156,40058.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862543523311615,1.0,0.0,0.0,3.5925328731536865,3.592557191848755,8.611817179371428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.1123046875,0.0,1500.0550537109375,1895.4371337890625,0.0,3052.8623046875,0.8925527930259705,1.0,0.0,3.0,1.0,0.0
17776560,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7202774882316589,0.2750452756881714,0.2525782883167267,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8530884385108948,0.4688391983509063,0.4484372735023498,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.8562392592430115,0.5307525396347046,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8103145956993103,0.3973219692707062,0.3810607194900512,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.6396887302398682,0.1927652359008789,0.8931441307067871,284.8871765136719,284.95001220703125,298.2886047363281,294.75494384765625,297.45001220703125,297.11004638671875,284.8890380859375,1.0,0.5967977046966553,0.3912818729877472,0.3912818729877472,1.0,1.0,-3.008939027786255,0.863947331905365,2.144991636276245,0.1822976022958755,0.8251386880874634,0.8251386880874634,0.0,196.9813995361328,191.0,56201.75,0.0,2562.4755859375,1.0,279.3581848144531,283.2271728515625,297.7638854980469,301.45294189453125,293.1499938964844,293.1499938964844,279.6499938964844,40586.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628861308097839,1.0,0.0,0.0,3.4698634147644043,3.469886541366577,8.033745189095498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.87890625,0.0,1374.4656982421875,1895.4371337890625,0.0,3056.07568359375,0.8694728016853333,1.0,0.0,3.0,1.0,0.0
17776620,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.7187722325325012,0.2732780873775482,0.2508351802825928,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8514926433563232,0.4661426246166229,0.4457119107246399,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.9990000128746032,0.8578100204467773,0.5305858254432678,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8090187907218933,0.3954198658466339,0.3790980577468872,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.6379309892654419,0.1910988539457321,0.8851876258850098,284.9813537597656,284.95001220703125,298.2188720703125,294.7215270996094,297.43182373046875,297.1126708984375,284.9804077148437,1.0,0.5943015217781067,0.3917153179645538,0.3917153179645538,1.0,1.0,-2.9914352893829346,0.8590153455734253,2.13241982460022,0.1812092363834381,0.8997356295585632,0.8997356295585632,0.0,196.20347595214844,194.0,55204.18359375,0.0,2525.62353515625,1.0,279.64093017578125,283.343505859375,297.6867370605469,301.2381591796875,293.1499938964844,293.1499938964844,279.95001220703125,34330.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520247340202332,1.0,0.0,0.0,3.563574314117432,3.5635972023010254,8.473541583953192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.5546875,0.0,1426.9305419921875,1895.4371337890625,0.0,2954.23828125,0.8846464157104492,1.0,0.0,3.0,1.0,0.0
