time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776680,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.7187722325325012,0.2732780873775482,0.2508351802825928,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8514926433563232,0.4661426246166229,0.4457119107246399,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.9990000128746032,0.8578100204467773,0.5305858254432678,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8090187907218933,0.3954198658466339,0.3790980577468872,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.6379309892654419,0.1910988539457321,0.8851876258850098,284.9813537597656,284.95001220703125,298.2188720703125,294.7215270996094,297.43182373046875,297.1126708984375,284.9804077148437,1.0,0.5943015217781067,0.3917153179645538,0.3917153179645538,1.0,1.0,-2.9914352893829346,0.8590153455734253,2.13241982460022,0.1812092363834381,0.8997356295585632,0.8997356295585632,0.0,196.20347595214844,194.0,55204.18359375,0.0,2525.62353515625,1.0,279.64093017578125,283.343505859375,297.6867370605469,301.2381591796875,293.1499938964844,293.1499938964844,279.95001220703125,34330.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520247340202332,1.0,0.0,0.0,3.563574314117432,3.5635972023010254,8.473541583953192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.5546875,0.0,1426.9305419921875,1895.4371337890625,0.0,2954.23828125,0.8846464157104492,1.0,0.0,3.0,1.0,0.0
17776740,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.7167125344276428,0.2716431319713592,0.2493926286697387,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.849170982837677,0.4636350274085998,0.4433709383010864,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.9990000128746032,0.8588774800300598,0.5322884917259216,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.8070166707038879,0.3937177658081054,0.3775063753128052,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.6357481479644775,0.1895868927240371,0.8784716725349426,285.04547119140625,284.95001220703125,298.1499938964844,294.6884155273437,297.4127197265625,297.1135559082031,285.04168701171875,1.0,0.5930690765380859,0.3921487629413605,0.3921487629413605,1.0,1.0,-2.9789438247680664,0.8558081984519958,2.123135566711426,0.1807833462953567,1.0,1.0,0.0,196.6016998291016,197.0,54516.4296875,0.0,2504.386962890625,1.0,279.94256591796875,283.4293212890625,297.662841796875,301.15509033203125,293.1499938964844,293.1499938964844,279.6499938964844,31532.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442831635475159,1.0,0.0,0.0,3.742159366607666,3.7421834468841553,9.344107638753484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.7314453125,0.0,1603.8662109375,1895.4371337890625,0.0,2881.757568359375,0.922571897506714,1.0,0.0,3.0,1.0,0.0
17776800,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.7167125344276428,0.2716431319713592,0.2493926286697387,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.849170982837677,0.4636350274085998,0.4433709383010864,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.9990000128746032,0.8588774800300598,0.5322884917259216,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.8070166707038879,0.3937177658081054,0.3775063753128052,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.6357481479644775,0.1895868927240371,0.8784716725349426,285.04547119140625,284.95001220703125,298.1499938964844,294.6884155273437,297.4127197265625,297.1135559082031,285.04168701171875,1.0,0.5930690765380859,0.3921487629413605,0.3921487629413605,1.0,1.0,-2.9789438247680664,0.8558081984519958,2.123135566711426,0.1807833462953567,1.0,1.0,0.0,196.6016998291016,197.0,54516.4296875,0.0,2504.386962890625,1.0,279.94256591796875,283.4293212890625,297.662841796875,301.15509033203125,293.1499938964844,293.1499938964844,279.6499938964844,31532.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442831635475159,1.0,0.0,0.0,3.742159366607666,3.7421834468841553,9.344107638753484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.7314453125,0.0,1603.8662109375,1895.4371337890625,0.0,2881.757568359375,0.922571897506714,1.0,0.0,3.0,1.0,0.0
17776860,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7127683758735657,0.2688489556312561,0.2472640424966812,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8449926376342773,0.4598081409931183,0.440220296382904,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.9990000128746032,0.8568359613418579,0.5367174744606018,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8030789494514465,0.390859305858612,0.3752276599407196,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.6322091817855835,0.1874422132968902,0.8702009916305542,284.874267578125,284.95001220703125,298.0812683105469,294.6547546386719,297.37744140625,297.09197998046875,284.875732421875,1.0,0.5924561023712158,0.3924360275268554,0.3924360275268554,1.0,1.0,-2.9652459621429443,0.8517947793006897,2.1134512424468994,0.1799210160970688,0.8676679730415344,0.8676679730415344,0.0,198.3936920166016,200.0,55036.7890625,0.0,2488.114013671875,1.0,279.6576232910156,283.2543640136719,297.6875915527344,301.2974853515625,293.1499938964844,293.1499938964844,279.95001220703125,38795.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554502129554749,1.0,0.0,0.0,3.654577255249024,3.654601812362671,8.911844702197413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.54296875,0.0,1559.2115478515625,1895.4371337890625,0.0,2986.342529296875,0.9079155921936036,1.0,0.0,3.0,1.0,0.0
17776920,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7127683758735657,0.2688489556312561,0.2472640424966812,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8449926376342773,0.4598081409931183,0.440220296382904,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.9990000128746032,0.8568359613418579,0.5367174744606018,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8030789494514465,0.390859305858612,0.3752276599407196,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.6322091817855835,0.1874422132968902,0.8702009916305542,284.874267578125,284.95001220703125,298.0812683105469,294.6547546386719,297.37744140625,297.09197998046875,284.875732421875,1.0,0.5924561023712158,0.3924360275268554,0.3924360275268554,1.0,1.0,-2.9652459621429443,0.8517947793006897,2.1134512424468994,0.1799210160970688,0.8676679730415344,0.8676679730415344,0.0,198.3936920166016,200.0,55036.7890625,0.0,2488.114013671875,1.0,279.6576232910156,283.2543640136719,297.6875915527344,301.2974853515625,293.1499938964844,293.1499938964844,279.95001220703125,38795.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554502129554749,1.0,0.0,0.0,3.654577255249024,3.654601812362671,8.911844702197413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.54296875,0.0,1559.2115478515625,1895.4371337890625,0.0,2986.342529296875,0.9079155921936036,1.0,0.0,3.0,1.0,0.0
17776980,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.708561360836029,0.2667857408523559,0.2452944070100784,296.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8406481146812439,0.4567450881004333,0.4371930360794067,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9990000128746032,0.8553410172462463,0.5417682528495789,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7988792657852173,0.3886255025863647,0.3730079233646393,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.6283950209617615,0.1855168640613556,0.8615661263465881,284.9883117675781,284.95001220703125,298.01202392578125,294.619873046875,297.3487243652344,297.07958984375,284.98687744140625,1.0,0.592167854309082,0.3927233219146728,0.3927233219146728,1.0,1.0,-2.9522581100463867,0.8480162024497986,2.104241847991944,0.1790013164281845,0.9548752307891846,0.9548752307891846,0.0,200.5580139160156,188.0,53991.859375,0.0,2475.134033203125,1.0,279.9423522949219,283.3895263671875,297.59735107421875,301.0744934082031,293.1499938964844,293.1499938964844,279.6499938964844,33876.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470278382301331,1.0,0.0,0.0,3.744662046432495,3.744686603546143,9.35661034873192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.078125,0.0,1624.753173828125,1895.4371337890625,0.0,2907.441162109375,0.924994707107544,1.0,0.0,3.0,1.0,0.0
17777040,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.708561360836029,0.2667857408523559,0.2452944070100784,296.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8406481146812439,0.4567450881004333,0.4371930360794067,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9990000128746032,0.8553410172462463,0.5417682528495789,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7988792657852173,0.3886255025863647,0.3730079233646393,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.6283950209617615,0.1855168640613556,0.8615661263465881,284.9883117675781,284.95001220703125,298.01202392578125,294.619873046875,297.3487243652344,297.07958984375,284.98687744140625,1.0,0.592167854309082,0.3927233219146728,0.3927233219146728,1.0,1.0,-2.9522581100463867,0.8480162024497986,2.104241847991944,0.1790013164281845,0.9548752307891846,0.9548752307891846,0.0,200.5580139160156,188.0,53991.859375,0.0,2475.134033203125,1.0,279.9423522949219,283.3895263671875,297.59735107421875,301.0744934082031,293.1499938964844,293.1499938964844,279.6499938964844,33876.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470278382301331,1.0,0.0,0.0,3.744662046432495,3.744686603546143,9.35661034873192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.078125,0.0,1624.753173828125,1895.4371337890625,0.0,2907.441162109375,0.924994707107544,1.0,0.0,3.0,1.0,0.0
17777100,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.7078933715820312,0.2654711008071899,0.2442920804023742,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.8400949835777283,0.454901248216629,0.4356695115566253,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.9990000128746032,0.8540279865264893,0.5410086512565613,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.7984422445297241,0.387250155210495,0.3718911707401275,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.6276460289955139,0.1844270229339599,0.8570831418037415,284.8473815917969,284.95001220703125,297.9772644042969,294.6019897460937,297.3315734863281,297.06982421875,284.84283447265625,1.0,0.5900955200195312,0.3928669393062591,0.3928669393062591,1.0,1.0,-2.941594123840332,0.844654381275177,2.0969398021698,0.1782186925411224,0.8515974283218384,0.8515974283218384,0.0,199.7530517578125,188.0,54607.06640625,0.0,2451.56396484375,1.0,279.6956787109375,283.23583984375,297.635498046875,301.2596740722656,293.1499938964844,293.1499938964844,279.6499938964844,38645.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533908724784851,1.0,0.0,0.0,3.693202495574951,3.6932272911071777,9.101217983698008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.912109375,0.0,1601.7947998046875,1895.4371337890625,0.0,2967.040283203125,0.9141919016838074,1.0,0.0,3.0,1.0,0.0
17777160,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.7075965404510498,0.2640345990657806,0.2429648339748382,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8400579690933228,0.4529033303260803,0.4337601065635681,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9990000128746032,0.8528926372528076,0.5387129187583923,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.798529326915741,0.3857266902923584,0.3704308569431305,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.6272301077842712,0.1832407563924789,0.851639449596405,284.8738708496094,284.95001220703125,297.9424133300781,294.5838623046875,297.3147277832031,297.06036376953125,284.87664794921875,1.0,0.5871283411979675,0.39302858710289,0.39302858710289,1.0,1.0,-2.9266517162323,0.8398447036743164,2.0868070125579834,0.1768199503421783,0.837524950504303,0.837524950504303,0.0,197.96739196777344,176.0,53925.37890625,0.0,2415.511962890625,1.0,279.6571960449219,283.27471923828125,297.6023254394531,301.1499328613281,293.1499938964844,293.1499938964844,279.95001220703125,40842.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548032641410828,1.0,0.0,0.0,3.559020519256592,3.559044599533081,8.451899020656128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.28466796875,0.0,1469.61767578125,1895.4371337890625,0.0,2980.2783203125,0.8889726996421814,1.0,0.0,3.0,1.0,0.0
17777220,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.7097897529602051,0.2620657086372375,0.2408174276351928,296.9105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8427814841270447,0.4498980939388275,0.4305132925510406,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.9990000128746032,0.8537101745605469,0.5292306542396545,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.8015697002410889,0.3835255205631256,0.3679667115211487,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.6283806562423706,0.1813252717256546,0.8415660262107849,284.9751892089844,284.95001220703125,297.8725891113281,294.54693603515625,297.29608154296875,297.0628356933594,284.9736022949219,1.0,0.5793149471282959,0.3933518230915069,0.3933518230915069,1.0,1.0,-2.893702745437622,0.8291457891464233,2.064556837081909,0.1734968870878219,0.9121549725532532,0.9121549725532532,0.0,191.7487945556641,179.0,52624.38671875,0.0,2325.884765625,1.0,279.94158935546875,283.4001159667969,297.5108337402344,300.9081420898437,293.1499938964844,293.1499938964844,279.6499938964844,34659.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435433506965637,1.0,0.0,0.0,3.637359142303467,3.637382745742798,8.828068303046166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.3779296875,0.0,1509.15185546875,1895.4371337890625,0.0,2874.838134765625,0.9013577103614808,1.0,0.0,3.0,1.0,0.0
17777280,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.7097897529602051,0.2620657086372375,0.2408174276351928,296.9105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8427814841270447,0.4498980939388275,0.4305132925510406,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.9990000128746032,0.8537101745605469,0.5292306542396545,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.8015697002410889,0.3835255205631256,0.3679667115211487,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.6283806562423706,0.1813252717256546,0.8415660262107849,284.9751892089844,284.95001220703125,297.8725891113281,294.54693603515625,297.29608154296875,297.0628356933594,284.9736022949219,1.0,0.5793149471282959,0.3933518230915069,0.3933518230915069,1.0,1.0,-2.893702745437622,0.8291457891464233,2.064556837081909,0.1734968870878219,0.9121549725532532,0.9121549725532532,0.0,191.7487945556641,179.0,52624.38671875,0.0,2325.884765625,1.0,279.94158935546875,283.4001159667969,297.5108337402344,300.9081420898437,293.1499938964844,293.1499938964844,279.6499938964844,34659.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435433506965637,1.0,0.0,0.0,3.637359142303467,3.637382745742798,8.828068303046166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.3779296875,0.0,1509.15185546875,1895.4371337890625,0.0,2874.838134765625,0.9013577103614808,1.0,0.0,3.0,1.0,0.0
17777340,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7093091607093811,0.2595083117485046,0.2385959029197693,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8426485657691956,0.4462339580059051,0.4271667599678039,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9990000128746032,0.8539206385612488,0.5253782272338867,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8016754984855652,0.380740076303482,0.365429013967514,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6275720000267029,0.1791955083608627,0.8320071697235107,284.891845703125,284.95001220703125,297.8026733398437,294.5092468261719,297.2736511230469,297.0599060058594,284.8929138183594,1.0,0.5747110247612,0.3936750888824463,0.3936750888824463,1.0,1.0,-2.8678293228149414,0.8209079504013062,2.046921491622925,0.1708958446979522,0.8167692422866821,0.8167692422866821,0.0,188.7743530273437,182.0,52411.3203125,0.0,2266.10009765625,1.0,279.6587829589844,283.3148193359375,297.5155639648437,300.9642333984375,293.1499938964844,293.1499938964844,279.95001220703125,40635.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489031195640564,1.0,0.0,0.0,3.425381898880005,3.4254045486450195,7.829090122868365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.29296875,0.0,1329.8857421875,1895.4371337890625,0.0,2924.997802734375,0.8598060011863708,1.0,0.0,3.0,1.0,0.0
17777400,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7093091607093811,0.2595083117485046,0.2385959029197693,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8426485657691956,0.4462339580059051,0.4271667599678039,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9990000128746032,0.8539206385612488,0.5253782272338867,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8016754984855652,0.380740076303482,0.365429013967514,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6275720000267029,0.1791955083608627,0.8320071697235107,284.891845703125,284.95001220703125,297.8026733398437,294.5092468261719,297.2736511230469,297.0599060058594,284.8929138183594,1.0,0.5747110247612,0.3936750888824463,0.3936750888824463,1.0,1.0,-2.8678293228149414,0.8209079504013062,2.046921491622925,0.1708958446979522,0.8167692422866821,0.8167692422866821,0.0,188.7743530273437,182.0,52411.3203125,0.0,2266.10009765625,1.0,279.6587829589844,283.3148193359375,297.5155639648437,300.9642333984375,293.1499938964844,293.1499938964844,279.95001220703125,40635.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489031195640564,1.0,0.0,0.0,3.425381898880005,3.4254045486450195,7.829090122868365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.29296875,0.0,1329.8857421875,1895.4371337890625,0.0,2924.997802734375,0.8598060011863708,1.0,0.0,3.0,1.0,0.0
17777460,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7075973153114319,0.2576209306716919,0.236753761768341,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.8410438895225525,0.4433158636093139,0.4242452383041382,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9990000128746032,0.8544187545776367,0.524939775466919,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8002532124519348,0.3785812258720398,0.3632371127605438,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.6257044672966003,0.1773841083049774,0.8234378695487976,284.98370361328125,284.95001220703125,297.7328186035156,294.4709777832031,297.25543212890625,297.0622863769531,284.9825744628906,1.0,0.571916401386261,0.3943977355957031,0.3943977355957031,1.0,1.0,-2.848635673522949,0.8159649968147278,2.032670497894287,0.1701332330703735,0.891588568687439,0.891588568687439,0.0,187.8251495361328,185.0,51408.0625,0.0,2228.4482421875,1.0,279.9405517578125,283.4287109375,297.4325256347656,300.7464904785156,293.1499938964844,293.1499938964844,280.25,34207.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372487425804138,1.0,0.0,0.0,3.522622585296631,3.5226449966430664,8.27990845664317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.283203125,0.0,1383.073974609375,1895.4371337890625,0.0,2816.021240234375,0.8753957152366638,1.0,0.0,3.0,1.0,0.0
17777520,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7075973153114319,0.2576209306716919,0.236753761768341,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.8410438895225525,0.4433158636093139,0.4242452383041382,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9990000128746032,0.8544187545776367,0.524939775466919,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8002532124519348,0.3785812258720398,0.3632371127605438,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.6257044672966003,0.1773841083049774,0.8234378695487976,284.98370361328125,284.95001220703125,297.7328186035156,294.4709777832031,297.25543212890625,297.0622863769531,284.9825744628906,1.0,0.571916401386261,0.3943977355957031,0.3943977355957031,1.0,1.0,-2.848635673522949,0.8159649968147278,2.032670497894287,0.1701332330703735,0.891588568687439,0.891588568687439,0.0,187.8251495361328,185.0,51408.0625,0.0,2228.4482421875,1.0,279.9405517578125,283.4287109375,297.4325256347656,300.7464904785156,293.1499938964844,293.1499938964844,280.25,34207.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372487425804138,1.0,0.0,0.0,3.522622585296631,3.5226449966430664,8.27990845664317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.283203125,0.0,1383.073974609375,1895.4371337890625,0.0,2816.021240234375,0.8753957152366638,1.0,0.0,3.0,1.0,0.0
17777580,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.7052022218704224,0.2558582127094269,0.2351945638656616,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.8386356234550476,0.4405686259269714,0.4216782450675964,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9990000128746032,0.8542829751968384,0.5265361070632935,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.7980160117149353,0.3765931129455566,0.361379861831665,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.6233200430870056,0.1757047176361084,0.8159743547439575,285.04754638671875,284.95001220703125,297.6631774902344,294.4322509765625,297.2355651855469,297.0622863769531,285.0433044433594,1.0,0.5704354643821716,0.3951204121112823,0.3951204121112823,1.0,1.0,-2.834388971328736,0.8127672672271729,2.0216217041015625,0.1700563132762909,0.9981216192245485,0.9981216192245485,0.0,188.1148681640625,188.0,50717.078125,0.0,2205.576416015625,1.0,280.24224853515625,283.5126342773437,297.403564453125,300.6583557128906,293.1499938964844,293.1499938964844,279.95001220703125,31179.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287721276283264,1.0,0.0,0.0,3.712435245513916,3.712459087371826,9.196256200993956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.49609375,0.0,1567.06201171875,1895.4371337890625,0.0,2737.018310546875,0.9156469106674194,1.0,0.0,3.0,1.0,0.0
17777640,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.7052022218704224,0.2558582127094269,0.2351945638656616,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.8386356234550476,0.4405686259269714,0.4216782450675964,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9990000128746032,0.8542829751968384,0.5265361070632935,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.7980160117149353,0.3765931129455566,0.361379861831665,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.6233200430870056,0.1757047176361084,0.8159743547439575,285.04754638671875,284.95001220703125,297.6631774902344,294.4322509765625,297.2355651855469,297.0622863769531,285.0433044433594,1.0,0.5704354643821716,0.3951204121112823,0.3951204121112823,1.0,1.0,-2.834388971328736,0.8127672672271729,2.0216217041015625,0.1700563132762909,0.9981216192245485,0.9981216192245485,0.0,188.1148681640625,188.0,50717.078125,0.0,2205.576416015625,1.0,280.24224853515625,283.5126342773437,297.403564453125,300.6583557128906,293.1499938964844,293.1499938964844,279.95001220703125,31179.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287721276283264,1.0,0.0,0.0,3.712435245513916,3.712459087371826,9.196256200993956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.49609375,0.0,1567.06201171875,1895.4371337890625,0.0,2737.018310546875,0.9156469106674194,1.0,0.0,3.0,1.0,0.0
17777700,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7034202814102173,0.2545341551303863,0.2342703342437744,296.9059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8368784785270691,0.4386956691741943,0.4202267527580261,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9990000128746032,0.8529303073883057,0.5282437205314636,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7963176369667053,0.3751583695411682,0.3603079915046692,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.6217222809791565,0.1746534705162048,0.8120113611221313,284.8787841796875,284.95001220703125,297.62847900390625,294.4127502441406,297.2196044921875,297.05389404296875,284.8701171875,1.0,0.5700035691261292,0.3954817354679107,0.3954817354679107,1.0,1.0,-2.8275375366210938,0.8112534880638123,2.0162839889526367,0.1700929701328277,0.8918715119361877,0.8918715119361877,0.0,188.74465942382807,188.0,51631.171875,0.0,2197.004150390625,1.0,279.99578857421875,283.3278503417969,297.45672607421875,300.8788146972656,293.1499938964844,293.1499938964844,279.95001220703125,35387.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370802998542786,1.0,0.0,0.0,3.718211889266968,3.7182364463806152,9.224897894455352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.95556640625,0.0,1605.7191162109375,1895.4371337890625,0.0,2814.44921875,0.91795414686203,1.0,0.0,3.0,1.0,0.0
17777760,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.7008297443389893,0.2529754936695099,0.2329825460910797,296.8997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8344113826751709,0.4365372657775879,0.4183313548564911,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9990000128746032,0.8508089184761047,0.530850887298584,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.7938563227653503,0.3734502792358398,0.3588355183601379,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.6195327639579773,0.1734305471181869,0.807063102722168,284.8709411621094,284.95001220703125,297.5939025878906,294.39324951171875,297.2003479003906,297.040771484375,284.87353515625,1.0,0.5696284174919128,0.3957339525222778,0.3957339525222778,1.0,1.0,-2.8191304206848145,0.8089324235916138,2.010197877883911,0.1696600615978241,0.8584848642349243,0.8584848642349243,0.0,189.78759765625,191.0,51183.81640625,0.0,2187.829345703125,1.0,279.9569396972656,283.33612060546875,297.4295654296875,300.7984619140625,293.1499938964844,293.1499938964844,280.25,39138.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407241702079773,1.0,0.0,0.0,3.616235256195069,3.6162593364715576,8.725827456146362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.2783203125,0.0,1519.189208984375,1895.4371337890625,0.0,2848.482177734375,0.8996978402137756,1.0,0.0,3.0,1.0,0.0
17777820,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.6962533593177795,0.2507813274860382,0.2308938801288604,296.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8299318552017212,0.4332226812839508,0.4150671362876892,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9990000128746032,0.8476970195770264,0.5358960628509521,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7893645167350769,0.3708843886852264,0.3563056588172912,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6152842044830322,0.1713610589504242,0.7977893948554993,284.9886169433594,284.95001220703125,297.5251159667969,294.3541259765625,297.17108154296875,297.0273742675781,284.987060546875,1.0,0.5691832900047302,0.3962384164333343,0.3962384164333343,1.0,1.0,-2.804569721221924,0.8050466179847717,1.9995230436325075,0.1689356416463852,0.9474579095840454,0.9474579095840454,0.0,191.88473510742188,179.0,50176.453125,0.0,2173.426513671875,1.0,280.2420959472656,283.47247314453125,297.3295288085937,300.56890869140625,293.1499938964844,293.1499938964844,279.95001220703125,33753.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317102193832397,1.0,0.0,0.0,3.713618040084839,3.7136423587799072,9.202116757478508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.6318359375,0.0,1588.003173828125,1895.4371337890625,0.0,2764.3720703125,0.9179076552391052,1.0,0.0,3.0,1.0,0.0
17777880,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.6962533593177795,0.2507813274860382,0.2308938801288604,296.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8299318552017212,0.4332226812839508,0.4150671362876892,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9990000128746032,0.8476970195770264,0.5358960628509521,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7893645167350769,0.3708843886852264,0.3563056588172912,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6152842044830322,0.1713610589504242,0.7977893948554993,284.9886169433594,284.95001220703125,297.5251159667969,294.3541259765625,297.17108154296875,297.0273742675781,284.987060546875,1.0,0.5691832900047302,0.3962384164333343,0.3962384164333343,1.0,1.0,-2.804569721221924,0.8050466179847717,1.9995230436325075,0.1689356416463852,0.9474579095840454,0.9474579095840454,0.0,191.88473510742188,179.0,50176.453125,0.0,2173.426513671875,1.0,280.2420959472656,283.47247314453125,297.3295288085937,300.56890869140625,293.1499938964844,293.1499938964844,279.95001220703125,33753.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317102193832397,1.0,0.0,0.0,3.713618040084839,3.7136423587799072,9.202116757478508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.6318359375,0.0,1588.003173828125,1895.4371337890625,0.0,2764.3720703125,0.9179076552391052,1.0,0.0,3.0,1.0,0.0
17777940,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.6950563788414001,0.2479449361562729,0.2284807860851287,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8291216492652893,0.4291680455207824,0.4114259481430053,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.9990000128746032,0.8434639573097229,0.5328675508499146,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7887084484100342,0.3676795065402984,0.3534342348575592,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.6137227416038513,0.1689740717411041,0.7873223423957825,284.8730163574219,284.95001220703125,297.4569702148437,294.3150634765625,297.1389465332031,297.0099182128906,284.8758850097656,1.0,0.5639774799346924,0.3967428803443908,0.3967428803443908,1.0,1.0,-2.777644157409668,0.7967477440834045,1.980896234512329,0.1668552309274673,0.8289613723754883,0.8289613723754883,0.0,189.32394409179688,167.0,50119.12890625,0.0,2116.54638671875,1.0,279.9574279785156,283.3588562011719,297.33453369140625,300.6424255371094,293.1499938964844,293.1499938964844,280.25,41055.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398792743682861,1.0,0.0,0.0,3.517754316329956,3.517777919769287,8.257038643932901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.865234375,0.0,1427.40869140625,1895.4371337890625,0.0,2840.58740234375,0.8801476955413818,1.0,0.0,3.0,1.0,0.0
17778000,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.6950563788414001,0.2479449361562729,0.2284807860851287,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8291216492652893,0.4291680455207824,0.4114259481430053,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.9990000128746032,0.8434639573097229,0.5328675508499146,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7887084484100342,0.3676795065402984,0.3534342348575592,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.6137227416038513,0.1689740717411041,0.7873223423957825,284.8730163574219,284.95001220703125,297.4569702148437,294.3150634765625,297.1389465332031,297.0099182128906,284.8758850097656,1.0,0.5639774799346924,0.3967428803443908,0.3967428803443908,1.0,1.0,-2.777644157409668,0.7967477440834045,1.980896234512329,0.1668552309274673,0.8289613723754883,0.8289613723754883,0.0,189.32394409179688,167.0,50119.12890625,0.0,2116.54638671875,1.0,279.9574279785156,283.3588562011719,297.33453369140625,300.6424255371094,293.1499938964844,293.1499938964844,280.25,41055.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398792743682861,1.0,0.0,0.0,3.517754316329956,3.517777919769287,8.257038643932901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.865234375,0.0,1427.40869140625,1895.4371337890625,0.0,2840.58740234375,0.8801476955413818,1.0,0.0,3.0,1.0,0.0
17778060,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.6970276236534119,0.2458612024784088,0.2262320667505264,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.8315435647964478,0.4259239435195923,0.4079548120498657,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.9990000128746032,0.8425233364105225,0.5234365463256836,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7914158701896667,0.3651497066020965,0.3506640791893005,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.614607572555542,0.166923776268959,0.7766878604888916,284.97613525390625,284.95001220703125,297.3896179199219,294.2762145996094,297.1189270019531,297.00909423828125,284.9735412597656,1.0,0.5559492111206055,0.3974024057388305,0.3974024057388305,1.0,1.0,-2.74332857131958,0.7861769199371338,1.9571515321731567,0.1639172583818435,0.904616117477417,0.904616117477417,0.0,183.199951171875,170.0,48845.55078125,0.0,2032.0413818359373,1.0,280.2420349121094,283.4837341308594,297.2358093261719,300.3977966308594,293.1499938964844,293.1499938964844,279.95001220703125,34454.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277239203453064,1.0,0.0,0.0,3.6030588150024414,3.6030819416046143,8.662354957778007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.369140625,0.0,1470.150390625,1895.4371337890625,0.0,2727.267822265625,0.8932279944419861,1.0,0.0,3.0,1.0,0.0
17778120,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.6970276236534119,0.2458612024784088,0.2262320667505264,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.8315435647964478,0.4259239435195923,0.4079548120498657,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.9990000128746032,0.8425233364105225,0.5234365463256836,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7914158701896667,0.3651497066020965,0.3506640791893005,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.614607572555542,0.166923776268959,0.7766878604888916,284.97613525390625,284.95001220703125,297.3896179199219,294.2762145996094,297.1189270019531,297.00909423828125,284.9735412597656,1.0,0.5559492111206055,0.3974024057388305,0.3974024057388305,1.0,1.0,-2.74332857131958,0.7861769199371338,1.9571515321731567,0.1639172583818435,0.904616117477417,0.904616117477417,0.0,183.199951171875,170.0,48845.55078125,0.0,2032.0413818359373,1.0,280.2420349121094,283.4837341308594,297.2358093261719,300.3977966308594,293.1499938964844,293.1499938964844,279.95001220703125,34454.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277239203453064,1.0,0.0,0.0,3.6030588150024414,3.6030819416046143,8.662354957778007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.369140625,0.0,1470.150390625,1895.4371337890625,0.0,2727.267822265625,0.8932279944419861,1.0,0.0,3.0,1.0,0.0
17778180,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6963621973991394,0.2432175129652023,0.2239345610141754,296.8846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8312340974807739,0.4220550656318664,0.4044144451618194,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9990000128746032,0.8411298990249634,0.5195152759552002,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7912590503692627,0.3620581030845642,0.3478361964225769,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.613437831401825,0.1646670401096344,0.7665486931800842,284.8907775878906,284.95001220703125,297.3231811523437,294.2377624511719,297.09686279296875,297.0050048828125,284.8922119140625,1.0,0.5511285662651062,0.3980619311332702,0.3980619311332702,1.0,1.0,-2.7160074710845947,0.7780713438987732,1.9379360675811768,0.1617324948310852,0.8071317076683044,0.8071317076683044,0.0,180.21096801757807,173.0,48603.43359375,0.0,1974.814208984375,1.0,279.95916748046875,283.4007263183594,297.2435302734375,300.4532775878906,293.1499938964844,293.1499938964844,280.25,40951.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331762552261353,1.0,0.0,0.0,3.374282121658325,3.3743042945861816,7.597244007229165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.5458984375,0.0,1281.7554931640625,1895.4371337890625,0.0,2778.032958984375,0.8489891290664673,1.0,0.0,3.0,1.0,0.0
17778240,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6963621973991394,0.2432175129652023,0.2239345610141754,296.8846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8312340974807739,0.4220550656318664,0.4044144451618194,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9990000128746032,0.8411298990249634,0.5195152759552002,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7912590503692627,0.3620581030845642,0.3478361964225769,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.613437831401825,0.1646670401096344,0.7665486931800842,284.8907775878906,284.95001220703125,297.3231811523437,294.2377624511719,297.09686279296875,297.0050048828125,284.8922119140625,1.0,0.5511285662651062,0.3980619311332702,0.3980619311332702,1.0,1.0,-2.7160074710845947,0.7780713438987732,1.9379360675811768,0.1617324948310852,0.8071317076683044,0.8071317076683044,0.0,180.21096801757807,173.0,48603.43359375,0.0,1974.814208984375,1.0,279.95916748046875,283.4007263183594,297.2435302734375,300.4532775878906,293.1499938964844,293.1499938964844,280.25,40951.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331762552261353,1.0,0.0,0.0,3.374282121658325,3.3743042945861816,7.597244007229165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.5458984375,0.0,1281.7554931640625,1895.4371337890625,0.0,2778.032958984375,0.8489891290664673,1.0,0.0,3.0,1.0,0.0
17778300,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6953635215759277,0.2421774268150329,0.2228468954563141,296.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8303573727607727,0.4204338192939758,0.4027086496353149,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9990000128746032,0.8406414985656738,0.5190829634666443,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7904170155525208,0.3607748448848724,0.3464700877666473,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.612257719039917,0.163657084107399,0.761634886264801,285.001708984375,284.95001220703125,297.29034423828125,294.2187194824219,297.08740234375,297.0049743652344,285.0043029785156,1.0,0.5494232177734375,0.3983916938304901,0.3983916938304901,1.0,1.0,-2.7045798301696777,0.7748005986213684,1.929779291152954,0.1609298586845398,0.8788281679153442,0.8788281679153442,0.0,179.5816650390625,173.0,47707.625,0.0,1954.030517578125,1.0,280.1947021484375,283.52850341796875,297.1649169921875,300.2149353027344,293.1499938964844,293.1499938964844,280.25,35075.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246105909347534,1.0,0.0,0.0,3.413590908050537,3.413612365722656,7.775283279443101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.69873046875,0.0,1279.2410888671875,1895.4371337890625,0.0,2698.3349609375,0.8542040586471558,1.0,0.0,3.0,1.0,0.0
17778360,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6944199204444885,0.2412168085575103,0.2219863831996917,296.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8294495940208435,0.4189079701900482,0.4012725949287414,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.9990000128746032,0.840062141418457,0.5190560221672058,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7895462512969971,0.3595795929431915,0.345340758562088,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.6110559701919556,0.1627081781625747,0.7573267817497253,284.984130859375,284.95001220703125,297.2578125,294.1998291015625,297.0784606933594,297.0055236816406,284.9820251464844,1.0,0.5481374859809875,0.3988751173019409,0.3988751173019409,1.0,1.0,-2.6952507495880127,0.7726126313209534,1.922638177871704,0.1607613116502761,0.8823456168174744,0.8823456168174744,0.0,179.2353973388672,176.0,47619.375,0.0,1937.9381103515625,1.0,280.2405700683594,283.5132751464844,297.1557922363281,300.23345947265625,293.1499938964844,293.1499938964844,280.54998779296875,34012.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203818798065186,1.0,0.0,0.0,3.478886604309082,3.4789087772369385,8.075582513811241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.455078125,0.0,1336.8238525390625,1895.4371337890625,0.0,2659.107666015625,0.8652589321136475,1.0,0.0,3.0,1.0,0.0
17778420,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.6918337345123291,0.2393532544374466,0.2203397005796432,296.890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.826886773109436,0.4159391224384308,0.3985013961791992,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.9990000128746032,0.8383529186248779,0.5206330418586731,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.7870358824729919,0.3572742938995361,0.3431876301765442,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.6080650091171265,0.1608804017305374,0.7492024898529053,285.0479431152344,284.95001220703125,297.19366455078125,294.1626281738281,297.0599670410156,297.00537109375,285.0440673828125,1.0,0.5464794635772705,0.3998419344425201,0.3998419344425201,1.0,1.0,-2.679483652114868,0.7692910432815552,1.910192489624024,0.1608570516109466,0.988966941833496,0.988966941833496,0.0,179.47970581054688,179.0,46918.1171875,0.0,1914.7352294921875,1.0,280.5409240722656,283.5971069335937,297.1292419433594,300.1462097167969,293.1499938964844,293.1499938964844,280.25,30979.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107627034187317,1.0,0.0,0.0,3.674520492553711,3.674543857574463,9.009374366542032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.537109375,0.0,1522.806884765625,1895.4371337890625,0.0,2570.218994140625,0.9070919156074524,1.0,0.0,3.0,1.0,0.0
17778480,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.6918337345123291,0.2393532544374466,0.2203397005796432,296.890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.826886773109436,0.4159391224384308,0.3985013961791992,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.9990000128746032,0.8383529186248779,0.5206330418586731,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.7870358824729919,0.3572742938995361,0.3431876301765442,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.6080650091171265,0.1608804017305374,0.7492024898529053,285.0479431152344,284.95001220703125,297.19366455078125,294.1626281738281,297.0599670410156,297.00537109375,285.0440673828125,1.0,0.5464794635772705,0.3998419344425201,0.3998419344425201,1.0,1.0,-2.679483652114868,0.7692910432815552,1.910192489624024,0.1608570516109466,0.988966941833496,0.988966941833496,0.0,179.47970581054688,179.0,46918.1171875,0.0,1914.7352294921875,1.0,280.5409240722656,283.5971069335937,297.1292419433594,300.1462097167969,293.1499938964844,293.1499938964844,280.25,30979.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107627034187317,1.0,0.0,0.0,3.674520492553711,3.674543857574463,9.009374366542032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.537109375,0.0,1522.806884765625,1895.4371337890625,0.0,2570.218994140625,0.9070919156074524,1.0,0.0,3.0,1.0,0.0
