time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778540,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.6873173117637634,0.2364290952682495,0.2180732786655426,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8225492835044861,0.4117472171783447,0.3949832618236542,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9990000128746032,0.833104133605957,0.5248358845710754,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.7826915979385376,0.3539189994335174,0.3404074609279632,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.6035446524620056,0.15853251516819,0.7398240566253662,284.87176513671875,284.95001220703125,297.1308898925781,294.12628173828125,297.0331115722656,296.9930114746094,284.8746032714844,1.0,0.5455381274223328,0.4008087813854217,0.4008087813854217,1.0,1.0,-2.6629762649536133,0.76567143201828,1.8973047733306885,0.1609017550945282,0.8503776788711548,0.8503776788711548,0.0,181.054931640625,182.0,47416.1484375,0.0,1896.659912109375,1.0,280.2572631835937,283.42236328125,297.1640014648437,300.294189453125,293.1499938964844,293.1499938964844,280.54998779296875,39238.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823158323764801,1.0,0.0,0.0,3.5762939453125,3.5763180255889893,8.534139510629757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.0068359375,0.0,1476.446044921875,1895.4371337890625,0.0,2684.85400390625,0.8909372687339783,1.0,0.0,3.0,1.0,0.0
17778600,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.6873173117637634,0.2364290952682495,0.2180732786655426,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8225492835044861,0.4117472171783447,0.3949832618236542,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9990000128746032,0.833104133605957,0.5248358845710754,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.7826915979385376,0.3539189994335174,0.3404074609279632,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.6035446524620056,0.15853251516819,0.7398240566253662,284.87176513671875,284.95001220703125,297.1308898925781,294.12628173828125,297.0331115722656,296.9930114746094,284.8746032714844,1.0,0.5455381274223328,0.4008087813854217,0.4008087813854217,1.0,1.0,-2.6629762649536133,0.76567143201828,1.8973047733306885,0.1609017550945282,0.8503776788711548,0.8503776788711548,0.0,181.054931640625,182.0,47416.1484375,0.0,1896.659912109375,1.0,280.2572631835937,283.42236328125,297.1640014648437,300.294189453125,293.1499938964844,293.1499938964844,280.54998779296875,39238.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823158323764801,1.0,0.0,0.0,3.5762939453125,3.5763180255889893,8.534139510629757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.0068359375,0.0,1476.446044921875,1895.4371337890625,0.0,2684.85400390625,0.8909372687339783,1.0,0.0,3.0,1.0,0.0
17778660,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6825980544090271,0.2341536432504654,0.2159137278795242,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.817876398563385,0.4082266688346863,0.3915296792984009,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9990000128746032,0.8279051780700684,0.529788613319397,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7780572772026062,0.3511507511138916,0.337686151266098,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.5985707640647888,0.1563959568738937,0.7302629947662354,284.9931335449219,284.95001220703125,297.0696105957031,294.0909729003906,297.0127258300781,296.9891357421875,284.9914245605469,1.0,0.5450067520141602,0.4015560448169708,0.4015560448169708,1.0,1.0,-2.647418975830078,0.7618747353553772,1.8855443000793457,0.160453587770462,0.9435125589370728,0.9435125589370728,0.0,183.06822204589844,170.0,46498.484375,0.0,1882.1656494140625,1.0,280.54180908203125,283.5596923828125,297.064453125,300.0731506347656,293.1499938964844,293.1499938964844,280.25,33474.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136588335037231,1.0,0.0,0.0,3.683983564376831,3.684007406234741,9.055838177118858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.9716796875,0.0,1552.233154296875,1895.4371337890625,0.0,2596.927001953125,0.9110393524169922,1.0,0.0,3.0,1.0,0.0
17778720,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6825980544090271,0.2341536432504654,0.2159137278795242,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.817876398563385,0.4082266688346863,0.3915296792984009,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9990000128746032,0.8279051780700684,0.529788613319397,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7780572772026062,0.3511507511138916,0.337686151266098,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.5985707640647888,0.1563959568738937,0.7302629947662354,284.9931335449219,284.95001220703125,297.0696105957031,294.0909729003906,297.0127258300781,296.9891357421875,284.9914245605469,1.0,0.5450067520141602,0.4015560448169708,0.4015560448169708,1.0,1.0,-2.647418975830078,0.7618747353553772,1.8855443000793457,0.160453587770462,0.9435125589370728,0.9435125589370728,0.0,183.06822204589844,170.0,46498.484375,0.0,1882.1656494140625,1.0,280.54180908203125,283.5596923828125,297.064453125,300.0731506347656,293.1499938964844,293.1499938964844,280.25,33474.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136588335037231,1.0,0.0,0.0,3.683983564376831,3.684007406234741,9.055838177118858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.9716796875,0.0,1552.233154296875,1895.4371337890625,0.0,2596.927001953125,0.9110393524169922,1.0,0.0,3.0,1.0,0.0
17778780,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.6812114715576172,0.231261745095253,0.213453471660614,296.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.816830575466156,0.4039910733699798,0.3877152800559997,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9990000128746032,0.8215096592903137,0.52675461769104,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.7771751880645752,0.3477488160133362,0.3346337080001831,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.5965206027030945,0.1539289206266403,0.7194676995277405,284.8702087402344,284.95001220703125,297.00994873046875,294.0568542480469,296.9926147460937,296.9850769042969,284.87353515625,1.0,0.539695680141449,0.4023032784461975,0.4023032784461975,1.0,1.0,-2.6196134090423584,0.7536192536354065,1.8659940958023071,0.1585670858621597,0.8213216662406921,0.8213216662406921,0.0,180.5460968017578,158.0,46454.63671875,0.0,1829.1993408203125,1.0,280.25762939453125,283.4403991699219,297.0784912109375,300.1569519042969,293.1499938964844,293.1499938964844,280.54998779296875,41309.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224285840988159,1.0,0.0,0.0,3.483886957168579,3.483910322189331,8.098813850665465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.56884765625,0.0,1394.010498046875,1895.4371337890625,0.0,2678.0830078125,0.8728318810462952,1.0,0.0,3.0,1.0,0.0
17778840,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.6812114715576172,0.231261745095253,0.213453471660614,296.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.816830575466156,0.4039910733699798,0.3877152800559997,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9990000128746032,0.8215096592903137,0.52675461769104,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.7771751880645752,0.3477488160133362,0.3346337080001831,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.5965206027030945,0.1539289206266403,0.7194676995277405,284.8702087402344,284.95001220703125,297.00994873046875,294.0568542480469,296.9926147460937,296.9850769042969,284.87353515625,1.0,0.539695680141449,0.4023032784461975,0.4023032784461975,1.0,1.0,-2.6196134090423584,0.7536192536354065,1.8659940958023071,0.1585670858621597,0.8213216662406921,0.8213216662406921,0.0,180.5460968017578,158.0,46454.63671875,0.0,1829.1993408203125,1.0,280.25762939453125,283.4403991699219,297.0784912109375,300.1569519042969,293.1499938964844,293.1499938964844,280.54998779296875,41309.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224285840988159,1.0,0.0,0.0,3.483886957168579,3.483910322189331,8.098813850665465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.56884765625,0.0,1394.010498046875,1895.4371337890625,0.0,2678.0830078125,0.8728318810462952,1.0,0.0,3.0,1.0,0.0
17778900,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6815411448478699,0.2300975322723388,0.2121617048978805,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.817430853843689,0.4021893441677093,0.3857393562793731,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9990000128746032,0.8195898532867432,0.5228549242019653,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7778573036193848,0.3462926149368286,0.3330148458480835,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.5963537096977234,0.1527900546789169,0.7136109471321106,284.9927062988281,284.95001220703125,296.9808044433594,294.0403137207031,296.98345947265625,296.9840087890625,284.99609375,1.0,0.5358638167381287,0.402676910161972,0.402676910161972,1.0,1.0,-2.6020193099975586,0.7481585144996643,1.8538607358932493,0.1570066064596176,0.8962100148200989,0.8962100148200989,0.0,177.93785095214844,158.0,45433.91796875,0.0,1791.6884765625,1.0,280.4972839355469,283.5799865722656,296.9920959472656,299.9067687988281,293.1499938964844,293.1499938964844,280.54998779296875,35427.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138965368270874,1.0,0.0,0.0,3.513947010040283,3.513969659805298,8.239174462687515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.06494140625,0.0,1382.8780517578125,1895.4371337890625,0.0,2599.12158203125,0.8767209649085999,1.0,0.0,3.0,1.0,0.0
17778960,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.6828874945640564,0.2290761321783065,0.2111163139343261,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8190041780471802,0.4005351066589355,0.384050965309143,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9990000128746032,0.8185064792633057,0.5174004435539246,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.7795379161834717,0.3449701368808746,0.3316370844841003,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.5970246195793152,0.1517452150583267,0.7082796692848206,284.9776306152344,284.95001220703125,296.9521179199219,294.02410888671875,296.9752197265625,296.9841003417969,284.9750671386719,1.0,0.5314933061599731,0.4031786322593689,0.4031786322593689,1.0,1.0,-2.584120273590088,0.7428512573242188,1.8412690162658687,0.1556724309921264,0.8992248773574829,0.8992248773574829,0.0,174.5490264892578,146.0,45205.12109375,0.0,1750.7327880859375,1.0,280.541259765625,283.5673217773437,296.9792175292969,299.9137268066406,293.1499938964844,293.1499938964844,280.25,34349.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092169165611267,1.0,0.0,0.0,3.572166204452514,3.5721890926361084,8.51445008720475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.26513671875,0.0,1436.20263671875,1895.4371337890625,0.0,2555.98388671875,0.8864151239395142,1.0,0.0,3.0,1.0,0.0
17779020,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.6861391663551331,0.2263601869344711,0.2085855901241302,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8228986859321594,0.3964599967002868,0.38013955950737,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.8163256645202637,0.5044246315956116,296.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7837043404579163,0.3416394889354706,0.3284086585044861,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.5990473628044128,0.1493811905384063,0.696786105632782,284.8830871582031,284.95001220703125,296.8962097167969,293.9928894042969,296.957275390625,296.9815368652344,284.88494873046875,1.0,0.5213640332221985,0.4041820764541626,0.4041820764541626,1.0,1.0,-2.5431063175201416,0.730346143245697,1.8127601146698,0.1523258984088897,0.7930771708488464,0.7930771708488464,0.0,166.676513671875,149.0,44738.42578125,0.0,1658.2734375,1.0,280.2594909667969,283.4819641113281,296.9950866699219,299.9678649902344,293.1499938964844,293.1499938964844,280.54998779296875,41774.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141857385635376,1.0,0.0,0.0,3.3166024684906006,3.316624402999878,7.339731382671744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.50341796875,0.0,1232.1776123046875,1895.4371337890625,0.0,2601.791748046875,0.8371752500534058,1.0,0.0,3.0,1.0,0.0
17779080,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.6861391663551331,0.2263601869344711,0.2085855901241302,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8228986859321594,0.3964599967002868,0.38013955950737,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.8163256645202637,0.5044246315956116,296.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7837043404579163,0.3416394889354706,0.3284086585044861,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.5990473628044128,0.1493811905384063,0.696786105632782,284.8830871582031,284.95001220703125,296.8962097167969,293.9928894042969,296.957275390625,296.9815368652344,284.88494873046875,1.0,0.5213640332221985,0.4041820764541626,0.4041820764541626,1.0,1.0,-2.5431063175201416,0.730346143245697,1.8127601146698,0.1523258984088897,0.7930771708488464,0.7930771708488464,0.0,166.676513671875,149.0,44738.42578125,0.0,1658.2734375,1.0,280.2594909667969,283.4819641113281,296.9950866699219,299.9678649902344,293.1499938964844,293.1499938964844,280.54998779296875,41774.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141857385635376,1.0,0.0,0.0,3.3166024684906006,3.316624402999878,7.339731382671744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.50341796875,0.0,1232.1776123046875,1895.4371337890625,0.0,2601.791748046875,0.8371752500534058,1.0,0.0,3.0,1.0,0.0
17779140,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.6870976686477661,0.2243119329214096,0.2064615190029144,296.8697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.824188768863678,0.3931322693824768,0.3766875863075256,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.9990000128746032,0.8163252472877502,0.497335821390152,296.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.7851722836494446,0.3389421701431274,0.3255693018436432,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.5989336371421814,0.1473691910505294,0.6866442561149597,284.97711181640625,284.95001220703125,296.8423767089844,293.9633483886719,296.9425048828125,296.9825744628906,284.9755859375,1.0,0.5150779485702515,0.4051855504512787,0.4051855504512787,1.0,1.0,-2.5122761726379395,0.721481442451477,1.790794849395752,0.1500732749700546,0.8636744022369385,0.8636744022369385,0.0,162.16656494140625,152.0,43615.01953125,0.0,1596.507568359375,1.0,280.5395202636719,283.5968017578125,296.90777587890625,299.73895263671875,293.1499938964844,293.1499938964844,280.8500061035156,34441.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987825274467468,1.0,0.0,0.0,3.409622430801392,3.4096438884735107,7.757215598758194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.02099609375,0.0,1270.923095703125,1895.4371337890625,0.0,2460.299072265625,0.8503568172454834,1.0,0.0,3.0,1.0,0.0
17779200,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.6870976686477661,0.2243119329214096,0.2064615190029144,296.8697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.824188768863678,0.3931322693824768,0.3766875863075256,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.9990000128746032,0.8163252472877502,0.497335821390152,296.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.7851722836494446,0.3389421701431274,0.3255693018436432,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.5989336371421814,0.1473691910505294,0.6866442561149597,284.97711181640625,284.95001220703125,296.8423767089844,293.9633483886719,296.9425048828125,296.9825744628906,284.9755859375,1.0,0.5150779485702515,0.4051855504512787,0.4051855504512787,1.0,1.0,-2.5122761726379395,0.721481442451477,1.790794849395752,0.1500732749700546,0.8636744022369385,0.8636744022369385,0.0,162.16656494140625,152.0,43615.01953125,0.0,1596.507568359375,1.0,280.5395202636719,283.5968017578125,296.90777587890625,299.73895263671875,293.1499938964844,293.1499938964844,280.8500061035156,34441.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987825274467468,1.0,0.0,0.0,3.409622430801392,3.4096438884735107,7.757215598758194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.02099609375,0.0,1270.923095703125,1895.4371337890625,0.0,2460.299072265625,0.8503568172454834,1.0,0.0,3.0,1.0,0.0
17779260,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.6863421201705933,0.2224303036928177,0.2047082185745239,296.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.823541522026062,0.3900455832481384,0.3736991882324219,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.9990000128746032,0.8158264756202698,0.4946371018886566,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.7846229672431946,0.3364465832710266,0.3231412470340729,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.5973075032234192,0.1455148011445999,0.6779732704162598,285.0435485839844,284.95001220703125,296.790771484375,293.9356689453125,296.92950439453125,296.9853515625,285.03857421875,1.0,0.5111903548240662,0.4065496623516083,0.4065496623516083,1.0,1.0,-2.489996194839477,0.7164275050163269,1.773568630218506,0.1498647779226303,0.9676483869552612,0.9676483869552612,0.0,160.12164306640625,155.0,42818.16015625,0.0,1557.8216552734375,1.0,280.8411560058594,283.6801147460937,296.8882751464844,299.6509704589844,293.1499938964844,293.1499938964844,280.54998779296875,30834.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862167954444885,1.0,0.0,0.0,3.6115562915802,3.611578941345215,8.703261755726999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.50244140625,0.0,1452.5714111328125,1895.4371337890625,0.0,2346.132568359375,0.8926028609275818,1.0,0.0,3.0,1.0,0.0
17779320,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.6863421201705933,0.2224303036928177,0.2047082185745239,296.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.823541522026062,0.3900455832481384,0.3736991882324219,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.9990000128746032,0.8158264756202698,0.4946371018886566,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.7846229672431946,0.3364465832710266,0.3231412470340729,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.5973075032234192,0.1455148011445999,0.6779732704162598,285.0435485839844,284.95001220703125,296.790771484375,293.9356689453125,296.92950439453125,296.9853515625,285.03857421875,1.0,0.5111903548240662,0.4065496623516083,0.4065496623516083,1.0,1.0,-2.489996194839477,0.7164275050163269,1.773568630218506,0.1498647779226303,0.9676483869552612,0.9676483869552612,0.0,160.12164306640625,155.0,42818.16015625,0.0,1557.8216552734375,1.0,280.8411560058594,283.6801147460937,296.8882751464844,299.6509704589844,293.1499938964844,293.1499938964844,280.54998779296875,30834.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862167954444885,1.0,0.0,0.0,3.6115562915802,3.611578941345215,8.703261755726999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.50244140625,0.0,1452.5714111328125,1895.4371337890625,0.0,2346.132568359375,0.8926028609275818,1.0,0.0,3.0,1.0,0.0
17779380,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.6829537153244019,0.2195579707622528,0.2024182081222534,296.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.820366621017456,0.3858340978622436,0.3700825572013855,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9990000128746032,0.8117281198501587,0.4959480166435241,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7814434170722961,0.3329672217369079,0.3201709687709808,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.5934852361679077,0.1431774497032165,0.6683293581008911,284.8708190917969,284.95001220703125,296.74151611328125,293.9100036621094,296.91339111328125,296.98291015625,284.8744201660156,1.0,0.5087910890579224,0.4079137742519378,0.4079137742519378,1.0,1.0,-2.4693214893341064,0.7119264602661133,1.7573951482772827,0.1499460041522979,0.8287925124168396,0.8287925124168396,0.0,160.08740234375,158.0,43124.15234375,0.0,1530.2784423828125,1.0,280.5577697753906,283.5140380859375,296.9422912597656,299.80487060546875,293.1499938964844,293.1499938964844,280.8500061035156,39968.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978048920631409,1.0,0.0,0.0,3.4813599586486816,3.4813830852508545,8.087069431894633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.6767578125,0.0,1381.838134765625,1895.4371337890625,0.0,2451.372802734375,0.8707018494606018,1.0,0.0,3.0,1.0,0.0
17779440,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.6829537153244019,0.2195579707622528,0.2024182081222534,296.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.820366621017456,0.3858340978622436,0.3700825572013855,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9990000128746032,0.8117281198501587,0.4959480166435241,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7814434170722961,0.3329672217369079,0.3201709687709808,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.5934852361679077,0.1431774497032165,0.6683293581008911,284.8708190917969,284.95001220703125,296.74151611328125,293.9100036621094,296.91339111328125,296.98291015625,284.8744201660156,1.0,0.5087910890579224,0.4079137742519378,0.4079137742519378,1.0,1.0,-2.4693214893341064,0.7119264602661133,1.7573951482772827,0.1499460041522979,0.8287925124168396,0.8287925124168396,0.0,160.08740234375,158.0,43124.15234375,0.0,1530.2784423828125,1.0,280.5577697753906,283.5140380859375,296.9422912597656,299.80487060546875,293.1499938964844,293.1499938964844,280.8500061035156,39968.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978048920631409,1.0,0.0,0.0,3.4813599586486816,3.4813830852508545,8.087069431894633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.6767578125,0.0,1381.838134765625,1895.4371337890625,0.0,2451.372802734375,0.8707018494606018,1.0,0.0,3.0,1.0,0.0
17779500,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6806994676589966,0.2183384895324707,0.2011868506669998,296.8663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8181989789009094,0.3839564323425293,0.3681530952453613,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9990000128746032,0.8095425367355347,0.4975346326828003,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7792652249336243,0.3314182758331299,0.3185763657093048,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.5909824371337891,0.1420491188764572,0.6631069779396057,284.9994201660156,284.95001220703125,296.71783447265625,293.8979797363281,296.9058837890625,296.9820861816406,285.0045471191406,1.0,0.5079372525215149,0.4085958302021026,0.4085958302021026,1.0,1.0,-2.4592373371124268,0.7097541689872742,1.7494831085205078,0.1499656438827514,0.908509373664856,0.908509373664856,0.0,160.5330810546875,158.0,42255.85546875,0.0,1518.916748046875,1.0,280.79736328125,283.65826416015625,296.8590393066406,299.5716857910156,293.1499938964844,293.1499938964844,280.8500061035156,34624.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901756763458252,1.0,0.0,0.0,3.5193631649017334,3.519385576248169,8.264592565865314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.40234375,0.0,1382.7044677734375,1895.4371337890625,0.0,2381.96435546875,0.8772739171981812,1.0,0.0,3.0,1.0,0.0
17779560,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6787872314453125,0.2172833532094955,0.200232446193695,296.8673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8162491917610168,0.3822590708732605,0.366545706987381,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9990000128746032,0.8074082732200623,0.4991125464439392,296.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7773316502571106,0.3300293385982513,0.3172613382339477,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.5886538028717041,0.1409981697797775,0.658443808555603,284.99285888671875,284.95001220703125,296.6947937011719,293.8865051269531,296.89923095703125,296.98223876953125,284.9902648925781,1.0,0.5073235630989075,0.4091600775718689,0.4091600775718689,1.0,1.0,-2.450871229171753,0.7079561948776245,1.7429149150848389,0.1499893814325332,0.9211794137954712,0.9211794137954712,0.0,161.03384399414062,161.0,42209.98828125,0.0,1510.091064453125,1.0,280.8415222167969,283.64764404296875,296.8499450683594,299.5922546386719,293.1499938964844,293.1499938964844,280.54998779296875,33297.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862719297409058,1.0,0.0,0.0,3.597689390182495,3.597712278366089,8.636556572128029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.33544921875,0.0,1455.81494140625,1895.4371337890625,0.0,2346.630859375,0.8914161920547485,1.0,0.0,3.0,1.0,0.0
17779620,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.6738321185112,0.2144555300474167,0.1979593187570572,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.811201274394989,0.37807297706604,0.3628975749015808,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9990000128746032,0.8006508946418762,0.503768801689148,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7723849415779114,0.3265209197998047,0.3142411410808563,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.5829657316207886,0.1385272592306137,0.6483017802238464,284.8783264160156,284.95001220703125,296.65069580078125,293.8653564453125,296.8838806152344,296.9788818359375,284.8827514648437,1.0,0.506505012512207,0.4102885723114013,0.4102885723114013,1.0,1.0,-2.4335405826568604,0.7040800452232361,1.7294604778289795,0.1499729603528976,0.8064317107200623,0.8064317107200623,0.0,162.76968383789062,164.0,42243.828125,0.0,1494.843994140625,1.0,280.5583801269531,283.5389404296875,296.884033203125,299.69403076171875,293.1499938964844,293.1499938964844,280.8500061035156,41425.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945758104324341,1.0,0.0,0.0,3.382420539855957,3.3824429512023926,7.633935865669628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.77001953125,0.0,1292.9677734375,1895.4371337890625,0.0,2421.940185546875,0.8509394526481628,1.0,0.0,3.0,1.0,0.0
17779680,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.6738321185112,0.2144555300474167,0.1979593187570572,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.811201274394989,0.37807297706604,0.3628975749015808,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9990000128746032,0.8006508946418762,0.503768801689148,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7723849415779114,0.3265209197998047,0.3142411410808563,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.5829657316207886,0.1385272592306137,0.6483017802238464,284.8783264160156,284.95001220703125,296.65069580078125,293.8653564453125,296.8838806152344,296.9788818359375,284.8827514648437,1.0,0.506505012512207,0.4102885723114013,0.4102885723114013,1.0,1.0,-2.4335405826568604,0.7040800452232361,1.7294604778289795,0.1499729603528976,0.8064317107200623,0.8064317107200623,0.0,162.76968383789062,164.0,42243.828125,0.0,1494.843994140625,1.0,280.5583801269531,283.5389404296875,296.884033203125,299.69403076171875,293.1499938964844,293.1499938964844,280.8500061035156,41425.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945758104324341,1.0,0.0,0.0,3.382420539855957,3.3824429512023926,7.633935865669628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.77001953125,0.0,1292.9677734375,1895.4371337890625,0.0,2421.940185546875,0.8509394526481628,1.0,0.0,3.0,1.0,0.0
17779740,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6689687371253967,0.2122580111026764,0.1959074288606643,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8059574365615845,0.3746159672737121,0.3595433533191681,296.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9990000128746032,0.7943019270896912,0.5089295506477356,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7674031257629395,0.3235904574394226,0.3114043772220611,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.5769816637039185,0.1362452059984207,0.6381927132606506,284.99298095703125,284.95001220703125,296.60943603515625,293.84674072265625,296.8708801269531,296.97772216796875,284.9911193847656,1.0,0.5060963034629822,0.4114170372486114,0.4114170372486114,1.0,1.0,-2.417689561843872,0.7007180452346802,1.7169713973999023,0.1500845998525619,0.8967233896255493,0.8967233896255493,0.0,164.82676696777344,152.0,41418.4921875,0.0,1482.96484375,1.0,280.8402404785156,283.6635131835937,296.8011169433594,299.4913024902344,293.1499938964844,293.1499938964844,281.1499938964844,33504.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809856534004211,1.0,0.0,0.0,3.507437229156494,3.5074596405029297,8.208676263166126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.4775390625,0.0,1362.326416015625,1895.4371337890625,0.0,2298.994384765625,0.8714115023612976,1.0,0.0,3.0,1.0,0.0
17779800,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6689687371253967,0.2122580111026764,0.1959074288606643,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8059574365615845,0.3746159672737121,0.3595433533191681,296.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9990000128746032,0.7943019270896912,0.5089295506477356,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7674031257629395,0.3235904574394226,0.3114043772220611,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.5769816637039185,0.1362452059984207,0.6381927132606506,284.99298095703125,284.95001220703125,296.60943603515625,293.84674072265625,296.8708801269531,296.97772216796875,284.9911193847656,1.0,0.5060963034629822,0.4114170372486114,0.4114170372486114,1.0,1.0,-2.417689561843872,0.7007180452346802,1.7169713973999023,0.1500845998525619,0.8967233896255493,0.8967233896255493,0.0,164.82676696777344,152.0,41418.4921875,0.0,1482.96484375,1.0,280.8402404785156,283.6635131835937,296.8011169433594,299.4913024902344,293.1499938964844,293.1499938964844,281.1499938964844,33504.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809856534004211,1.0,0.0,0.0,3.507437229156494,3.5074596405029297,8.208676263166126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.4775390625,0.0,1362.326416015625,1895.4371337890625,0.0,2298.994384765625,0.8714115023612976,1.0,0.0,3.0,1.0,0.0
17779860,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.6683867573738098,0.2102730423212051,0.1940324604511261,296.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.8054969906806946,0.3713718950748443,0.3563920855522156,296.8549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.9990000128746032,0.7889094948768616,0.5053146481513977,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.7670557498931885,0.3209140300750732,0.3087739944458008,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.5749173760414124,0.1340804547071457,0.6280415058135986,285.0718994140625,284.95001220703125,296.5710754394531,293.83074951171875,296.8597717285156,296.9778747558594,285.0673522949219,1.0,0.5009129643440247,0.412540078163147,0.412540078163147,1.0,1.0,-2.3919670581817627,0.6936858296394348,1.698281168937683,0.1489415615797042,1.0,1.0,0.0,162.23098754882812,140.0,40540.49609375,0.0,1439.704345703125,1.0,281.1418151855469,283.75946044921875,296.7869567871094,299.4109191894531,293.1499938964844,293.1499938964844,280.8500061035156,30963.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690932154655457,1.0,0.0,0.0,3.7077910900115967,3.707814693450928,9.173261901196384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.82763671875,0.0,1560.1378173828125,1895.4371337890625,0.0,2192.7900390625,0.9143886566162108,1.0,0.0,3.0,1.0,0.0
17779920,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.6683867573738098,0.2102730423212051,0.1940324604511261,296.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.8054969906806946,0.3713718950748443,0.3563920855522156,296.8549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.9990000128746032,0.7889094948768616,0.5053146481513977,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.7670557498931885,0.3209140300750732,0.3087739944458008,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.5749173760414124,0.1340804547071457,0.6280415058135986,285.0718994140625,284.95001220703125,296.5710754394531,293.83074951171875,296.8597717285156,296.9778747558594,285.0673522949219,1.0,0.5009129643440247,0.412540078163147,0.412540078163147,1.0,1.0,-2.3919670581817627,0.6936858296394348,1.698281168937683,0.1489415615797042,1.0,1.0,0.0,162.23098754882812,140.0,40540.49609375,0.0,1439.704345703125,1.0,281.1418151855469,283.75946044921875,296.7869567871094,299.4109191894531,293.1499938964844,293.1499938964844,280.8500061035156,30963.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690932154655457,1.0,0.0,0.0,3.7077910900115967,3.707814693450928,9.173261901196384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.82763671875,0.0,1560.1378173828125,1895.4371337890625,0.0,2192.7900390625,0.9143886566162108,1.0,0.0,3.0,1.0,0.0
17779980,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.6694715619087219,0.2073192298412323,0.1915008574724197,296.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.807311475276947,0.3669967651367187,0.3524469137191772,296.8349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.9990000128746032,0.783154308795929,0.496415764093399,296.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.7688405513763428,0.3172357678413391,0.305449515581131,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.5746688842773438,0.1314963549375534,0.6163206100463867,284.8515930175781,284.95001220703125,296.53582763671875,293.817626953125,296.8467712402344,296.9739990234375,284.8529663085937,1.0,0.4926768839359283,0.4136631488800049,0.4136631488800049,1.0,1.0,-2.35543179512024,0.6826536655426025,1.6727782487869265,0.1461705863475799,0.8515042066574097,0.8515042066574097,0.0,156.74002075195312,128.0,40796.86328125,0.0,1372.3543701171875,1.0,280.8574523925781,283.54522705078125,296.8523254394531,299.57574462890625,293.1499938964844,293.1499938964844,281.1499938964844,39474.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781320333480835,1.0,0.0,0.0,3.624078750610352,3.62410306930542,8.763720416027354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.4443359375,0.0,1530.3294677734375,1895.4371337890625,0.0,2302.0029296875,0.9012186527252196,1.0,0.0,3.0,1.0,0.0
17780040,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.6694715619087219,0.2073192298412323,0.1915008574724197,296.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.807311475276947,0.3669967651367187,0.3524469137191772,296.8349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.9990000128746032,0.783154308795929,0.496415764093399,296.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.7688405513763428,0.3172357678413391,0.305449515581131,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.5746688842773438,0.1314963549375534,0.6163206100463867,284.8515930175781,284.95001220703125,296.53582763671875,293.817626953125,296.8467712402344,296.9739990234375,284.8529663085937,1.0,0.4926768839359283,0.4136631488800049,0.4136631488800049,1.0,1.0,-2.35543179512024,0.6826536655426025,1.6727782487869265,0.1461705863475799,0.8515042066574097,0.8515042066574097,0.0,156.74002075195312,128.0,40796.86328125,0.0,1372.3543701171875,1.0,280.8574523925781,283.54522705078125,296.8523254394531,299.57574462890625,293.1499938964844,293.1499938964844,281.1499938964844,39474.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781320333480835,1.0,0.0,0.0,3.624078750610352,3.62410306930542,8.763720416027354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.4443359375,0.0,1530.3294677734375,1895.4371337890625,0.0,2302.0029296875,0.9012186527252196,1.0,0.0,3.0,1.0,0.0
17780100,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.670491099357605,0.2060141712427139,0.1900591701269149,296.8575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8088404536247253,0.3649910092353821,0.3502563834190368,296.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9990000128746032,0.7813513278961182,0.4905448853969574,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7703211903572083,0.3155315816402435,0.3035714328289032,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.5749797821044922,0.1302481740713119,0.6098484396934509,284.9830627441406,284.95001220703125,296.5194091796875,293.8121643066406,296.841064453125,296.9725036621094,284.9901428222656,1.0,0.4876634776592254,0.4142246544361114,0.4142246544361114,1.0,1.0,-2.3339853286743164,0.6759586930274963,1.6580265760421753,0.1442567855119705,0.92601478099823,0.92601478099823,0.0,153.24803161621094,128.0,39667.640625,0.0,1332.578125,1.0,281.1010131835937,283.7023010253906,296.7669982910156,299.32763671875,293.1499938964844,293.1499938964844,281.1499938964844,35405.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726754546165466,1.0,0.0,0.0,3.630702972412109,3.63072657585144,8.795787493909302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.484375,0.0,1507.3814697265625,1895.4371337890625,0.0,2224.63330078125,0.9027584195137024,1.0,0.0,3.0,1.0,0.0
17780160,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.6725265979766846,0.2049335092306137,0.1888980120420456,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8113503456115723,0.3632287979125976,0.3483933508396148,296.8485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.9990000128746032,0.7804935574531555,0.4833619296550751,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.7727806568145752,0.3140389621257782,0.3019695580005646,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.5761620998382568,0.1291375160217285,0.6039907932281494,284.9800720214844,284.95001220703125,296.5037841796875,293.8074951171875,296.83660888671875,296.9726257324219,284.9765930175781,1.0,0.4822507500648498,0.4150071442127228,0.4150071442127228,1.0,1.0,-2.31276273727417,0.6697571873664856,1.6430054903030396,0.1427826434373855,0.9367927312850952,0.9367927312850952,0.0,149.1810302734375,131.0,39435.83203125,0.0,1291.4217529296875,1.0,281.1427001953125,283.694091796875,296.7584228515625,299.33807373046875,293.1499938964844,293.1499938964844,280.8500061035156,33968.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671796679496765,1.0,0.0,0.0,3.697496175765991,3.697520256042481,9.122392157223658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.5478515625,0.0,1571.257080078125,1895.4371337890625,0.0,2175.8349609375,0.9142580032348632,1.0,0.0,3.0,1.0,0.0
17780220,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6728282570838928,0.2021355479955673,0.1864253729581833,296.85284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.812160074710846,0.3589727282524109,0.344450294971466,296.8561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.9990000128746032,0.7774704694747925,0.4764278531074524,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.7736132144927979,0.3104011416435241,0.2985877990722656,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.5751691460609436,0.1267086863517761,0.5927820801734924,284.8542175292969,284.95001220703125,296.4751281738281,293.8005065917969,296.8268737792969,296.9708557128906,284.86016845703125,1.0,0.4756265878677368,0.4165721237659454,0.4165721237659454,1.0,1.0,-2.279191017150879,0.6606224179267883,1.6185686588287354,0.1410260051488876,0.8006757497787476,0.8006757497787476,0.0,144.91851806640625,134.0,39186.50390625,0.0,1236.080078125,1.0,280.85772705078125,283.5860290527344,296.80474853515625,299.4288330078125,293.1499938964844,293.1499938964844,281.1499938964844,43223.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726988196372986,1.0,0.0,0.0,3.4246981143951416,3.4247212409973145,7.825964871699398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.9912109375,0.0,1347.3714599609375,1895.4371337890625,0.0,2224.841796875,0.8615386486053467,1.0,0.0,3.0,1.0,0.0
17780280,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6728282570838928,0.2021355479955673,0.1864253729581833,296.85284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.812160074710846,0.3589727282524109,0.344450294971466,296.8561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.9990000128746032,0.7774704694747925,0.4764278531074524,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.7736132144927979,0.3104011416435241,0.2985877990722656,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.5751691460609436,0.1267086863517761,0.5927820801734924,284.8542175292969,284.95001220703125,296.4751281738281,293.8005065917969,296.8268737792969,296.9708557128906,284.86016845703125,1.0,0.4756265878677368,0.4165721237659454,0.4165721237659454,1.0,1.0,-2.279191017150879,0.6606224179267883,1.6185686588287354,0.1410260051488876,0.8006757497787476,0.8006757497787476,0.0,144.91851806640625,134.0,39186.50390625,0.0,1236.080078125,1.0,280.85772705078125,283.5860290527344,296.80474853515625,299.4288330078125,293.1499938964844,293.1499938964844,281.1499938964844,43223.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726988196372986,1.0,0.0,0.0,3.4246981143951416,3.4247212409973145,7.825964871699398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.9912109375,0.0,1347.3714599609375,1895.4371337890625,0.0,2224.841796875,0.8615386486053467,1.0,0.0,3.0,1.0,0.0
17780340,296.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886779785156,0.6713858246803284,0.0,0.1842872351408004,296.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98809814453125,0.81086266040802,0.0,0.3409055471420288,296.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877624511719,0.9990000128746032,0.0,0.4738447666168213,296.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9882202148437,0.772346556186676,0.0,0.2955315709114074,296.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895324707031,0.5723840594291687,0.0,0.5825356245040894,284.9881591796875,294.1499938964844,296.45001220703125,293.7968444824219,296.8202514648437,296.97216796875,284.9863586425781,0.0,0.0,0.4181371033191681,0.4181371033191681,1.0,1.0,-2.2532758712768555,0.6542351841926575,1.5990406274795532,0.1403606534004211,0.0,0.0,0.0,142.9552001953125,60.0,38213.5,0.0,1199.3896484375,0.0,281.1404724121094,283.7296142578125,296.7325134277344,299.2252502441406,293.1499938964844,293.1499938964844,278.1499938964844,34024.07421875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.528160333633423,3.5281827449798584,8.305961500809644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1387.5029296875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
