time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780400,296.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886779785156,0.6713858246803284,0.0,0.1842872351408004,296.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98809814453125,0.81086266040802,0.0,0.3409055471420288,296.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877624511719,0.9990000128746032,0.0,0.4738447666168213,296.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9882202148437,0.772346556186676,0.0,0.2955315709114074,296.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895324707031,0.5723840594291687,0.0,0.5825356245040894,284.9881591796875,294.1499938964844,296.45001220703125,293.7968444824219,296.8202514648437,296.97216796875,284.9863586425781,0.0,0.0,0.4181371033191681,0.4181371033191681,1.0,1.0,-2.2532758712768555,0.6542351841926575,1.5990406274795532,0.1403606534004211,0.0,0.0,0.0,142.9552001953125,60.0,38213.5,0.0,1199.3896484375,0.0,281.1404724121094,283.7296142578125,296.7325134277344,299.2252502441406,293.1499938964844,293.1499938964844,278.1499938964844,34024.07421875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.528160333633423,3.5281827449798584,8.305961500809644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1387.5029296875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324951171875,0.0,0.0,0.001372090075165,297.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4376220703125,0.4007634222507477,0.0,0.0014448885340243,297.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410400390625,0.4007634222507477,0.0,0.0010671921772882,297.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369812011719,0.306165337562561,0.0,0.0014448863221332,297.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4253234863281,0.0,0.0,0.0068537918850779,285.475830078125,294.1499938964844,296.4369812011719,293.7958679199219,296.7810363769531,296.8966369628906,284.0248107910156,0.0,0.0,0.3236089050769806,0.3236089050769806,1.0,1.0,-0.0146254664286971,0.0046638161875307,0.009961649775505,-0.028723120689392,0.0,0.0,0.0,-0.0809579491615295,60.0,1948.5135498046875,0.0,-1.4576837202184834e-05,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,7.343478500843048e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306245351964499e-13,5.307569704918191e-13,2.2921243016244932e-18,4.3354462381239856e-11,4.33543582978313e-11,1.0209786406857084e-16,0.0,0.0,-0.0,0.0,0.0,8.303227275800571e-22,5.83768500142521e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.411376953125,0.0,0.0,0.000737912254408,297.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4109191894531,0.0,0.0,0.0013035042211413,298.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117126464844,0.0,0.0,0.0020100881811231,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4124450683594,0.0,0.0,0.0011406651465222,297.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.40838623046875,0.0,0.0,0.0024760034866631,285.4424133300781,294.1499938964844,296.4272155761719,293.7951965332031,296.7451171875,296.8323974609375,283.62994384765625,0.0,0.0,0.2508822679519653,0.2508822679519653,1.0,1.0,-0.0103630665689706,0.0024415834341198,0.0079214833676815,-0.0299945268779993,0.0,0.0,0.0,-0.0590577200055122,60.0,1042.2662353515625,0.0,-5.774762030341663e-06,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1672925013671666e-22,1.3798337173390533e-22,1.6395077384697456e-25,-5.3585002419255217e-20,-5.3561544094071096e-20,-2.345852082162553e-23,0.0,0.0,-0.0,0.0,0.0,3.4270984812218607e-38,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4145202636719,0.0,0.0,0.0001084506511688,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.41094970703125,0.0,0.0,0.0001142586697824,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4041748046875,0.0,0.0,8.449827873846516e-05,297.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134216308594,0.0,0.0,0.0001142417604569,297.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129943847656,0.0,0.0,0.000541602668818,285.4461364746094,294.1499938964844,296.4054260253906,293.7940979003906,295.50054931640625,295.6053466796875,283.3719482421875,0.0,0.0,0.0836274176836013,0.0836274176836013,1.0,1.0,0.019830398261547,1.323057495028479e-05,-0.019843628630042,-0.0275122672319412,0.0,0.0,0.0,0.0987987369298935,60.0,255.0836181640625,-0.0,-9.108666176871338e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.591919197693325e-37,-5.5852182916383794e-37,-2.998925121318661e-37,-5.707896809023946e-21,-2.864314011563028e-21,-2.8435827974609177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4145202636719,0.0,0.0,0.0001084506511688,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.41094970703125,0.0,0.0,0.0001142586697824,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4041748046875,0.0,0.0,8.449827873846516e-05,297.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134216308594,0.0,0.0,0.0001142417604569,297.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129943847656,0.0,0.0,0.000541602668818,285.4461364746094,294.1499938964844,296.4054260253906,293.7940979003906,295.50054931640625,295.6053466796875,283.3719482421875,0.0,0.0,0.0836274176836013,0.0836274176836013,1.0,1.0,0.019830398261547,1.323057495028479e-05,-0.019843628630042,-0.0275122672319412,0.0,0.0,0.0,0.0987987369298935,60.0,255.0836181640625,-0.0,-9.108666176871338e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.591919197693325e-37,-5.5852182916383794e-37,-2.998925121318661e-37,-5.707896809023946e-21,-2.864314011563028e-21,-2.8435827974609177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122009277344,0.0,0.0,9.86604718491435e-05,297.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4086303710937,0.0,0.0,0.0001038968912325,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40185546875,0.0,0.0,7.674132939428091e-05,297.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111022949219,0.0,0.0,0.0001038961345329,297.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41070556640625,0.0,0.0,0.0004928192356601,285.443115234375,294.1499938964844,296.3949279785156,293.7937316894531,295.3345031738281,295.5937194824219,283.369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006968246307224,2.2383659370461828e-08,0.0006968022789806,-0.029560774564743,0.0,0.0,0.0,-0.0087539618834853,60.0,137.74522399902344,0.0,-7.53663513819447e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722290074799795e-21,-2.861435035290432e-21,-2.860854837560972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40997314453125,0.0,0.0,9.851333015831187e-05,298.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.40643310546875,0.0,0.0,0.000103740421764,298.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39971923828125,0.0,0.0,7.662274583708495e-05,297.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4089050292969,0.0,0.0,0.0001037401380017,297.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40850830078125,0.0,0.0,0.0004920877399854,285.4396667480469,294.1499938964844,296.3846435546875,293.7934875488281,295.3443603515625,295.7745666503906,283.3919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498060146346,1.1698732649279009e-08,0.0010497943731024,-0.0296653900295496,0.0,0.0,0.0,-0.0106070768088102,60.0,72.5038833618164,0.0,-7.51410169641531e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722708915764257e-21,-2.8613508228110768e-21,-2.861358294901572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40533447265625,0.0,0.0,9.824735025176778e-05,298.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40185546875,0.0,0.0,0.0001034603264997,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.39520263671875,0.0,0.0,7.641590491402894e-05,298.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.404296875,0.0,0.0,0.0001034600427374,297.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40386962890625,0.0,0.0,0.000490759150125,285.4325256347656,294.1499938964844,296.3647155761719,293.79327392578125,295.36346435546875,296.01129150390625,283.4653625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469696717336,1.1356316775845698e-08,0.0010469583794474,-0.0287972223013639,0.0,0.0,0.0,-0.0104426313191652,60.0,34.00402069091797,0.0,-7.473551733028216e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722703261209288e-21,-2.861351832553036e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40533447265625,0.0,0.0,9.824735025176778e-05,298.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40185546875,0.0,0.0,0.0001034603264997,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.39520263671875,0.0,0.0,7.641590491402894e-05,298.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.404296875,0.0,0.0,0.0001034600427374,297.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40386962890625,0.0,0.0,0.000490759150125,285.4325256347656,294.1499938964844,296.3647155761719,293.79327392578125,295.36346435546875,296.01129150390625,283.4653625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469696717336,1.1356316775845698e-08,0.0010469583794474,-0.0287972223013639,0.0,0.0,0.0,-0.0104426313191652,60.0,34.00402069091797,0.0,-7.473551733028216e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722703261209288e-21,-2.861351832553036e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40045166015625,0.0,0.0,9.796653466764838e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39703369140625,0.0,0.0,0.0001031646024785,298.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3904724121094,0.0,0.0,7.619747339049354e-05,298.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994140625,0.0,0.0,0.0001031643187161,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990173339844,0.0,0.0,0.0004893565783277,285.425048828125,294.1499938964844,296.3456420898437,293.7934265136719,295.3818054199219,296.1421203613281,283.5440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439752368256,1.1006155986592605e-08,0.0010439642937853,-0.0278807301074266,0.0,0.0,0.0,-0.0102690421044826,60.0,27.37065887451172,0.0,-7.43086232546375e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722703261209288e-21,-2.861351630604644e-21,-2.861351630604644e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40045166015625,0.0,0.0,9.796653466764838e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39703369140625,0.0,0.0,0.0001031646024785,298.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3904724121094,0.0,0.0,7.619747339049354e-05,298.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994140625,0.0,0.0,0.0001031643187161,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990173339844,0.0,0.0,0.0004893565783277,285.425048828125,294.1499938964844,296.3456420898437,293.7934265136719,295.3818054199219,296.1421203613281,283.5440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439752368256,1.1006155986592605e-08,0.0010439642937853,-0.0278807301074266,0.0,0.0,0.0,-0.0102690421044826,60.0,27.37065887451172,0.0,-7.43086232546375e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722703261209288e-21,-2.861351630604644e-21,-2.861351630604644e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3953857421875,0.0,0.0,9.767956362338737e-05,298.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919677734375,0.0,0.0,0.000102862388303,299.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.385498046875,0.0,0.0,7.597425428684801e-05,298.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.39434814453125,0.0,0.0,0.0001028621118166,298.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939514160156,0.0,0.0,0.0004879231855738,285.4173583984375,294.1499938964844,296.3273620605469,293.7938537597656,295.3994140625,296.21466064453125,283.62030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409152600914,1.0648324000328556e-08,0.0010409045498818,-0.0269440822303295,0.0,0.0,0.0,-0.0100916502997279,60.0,25.469980239868164,0.0,-7.387363609723252e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722703261209288e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3953857421875,0.0,0.0,9.767956362338737e-05,298.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919677734375,0.0,0.0,0.000102862388303,299.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.385498046875,0.0,0.0,7.597425428684801e-05,298.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.39434814453125,0.0,0.0,0.0001028621118166,298.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939514160156,0.0,0.0,0.0004879231855738,285.4173583984375,294.1499938964844,296.3273620605469,293.7938537597656,295.3994140625,296.21466064453125,283.62030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409152600914,1.0648324000328556e-08,0.0010409045498818,-0.0269440822303295,0.0,0.0,0.0,-0.0100916502997279,60.0,25.469980239868164,0.0,-7.387363609723252e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722703261209288e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900756835937,0.0,0.0,9.739438246469943e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38671875,0.0,0.0,0.0001025620586005,299.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3803405761719,0.0,0.0,7.575242489110678e-05,298.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890380859375,0.0,0.0,0.0001025617893901,298.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.388671875,0.0,0.0,0.000486498727696,285.4093933105469,294.1499938964844,296.30975341796875,293.7945251464844,295.416259765625,296.2510986328125,283.6929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378742590546,1.0292724006433218e-08,0.001037863898091,-0.026013208553195,0.0,0.0,0.0,-0.0099153639748692,60.0,24.64797019958496,0.0,-7.34426279791478e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900756835937,0.0,0.0,9.739438246469943e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38671875,0.0,0.0,0.0001025620586005,299.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3803405761719,0.0,0.0,7.575242489110678e-05,298.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890380859375,0.0,0.0,0.0001025617893901,298.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.388671875,0.0,0.0,0.000486498727696,285.4093933105469,294.1499938964844,296.30975341796875,293.7945251464844,295.416259765625,296.2510986328125,283.6929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378742590546,1.0292724006433218e-08,0.001037863898091,-0.026013208553195,0.0,0.0,0.0,-0.0099153639748692,60.0,24.64797019958496,0.0,-7.34426279791478e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.40625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3873596191406,0.0,0.0,9.725474228616804e-05,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3840026855469,0.0,0.0,0.0001024150042212,299.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.377685546875,0.0,0.0,7.564380939584225e-05,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863220214844,0.0,0.0,0.0001024147350108,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3859558105469,0.0,0.0,0.0004858012835029,285.40533447265625,294.1499938964844,296.3012084960937,293.7948913574219,295.4244384765625,296.260986328125,283.7279968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363851906731,1.0118610838105724e-08,0.0010363750625401,-0.0255573987960815,0.0,0.0,0.0,-0.0098290489986538,60.0,24.082395553588867,0.0,-7.323205153397795e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846130371094,0.0,0.0,9.71176486928016e-05,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812866210937,0.0,0.0,0.0001022706346702,299.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749694824219,0.0,0.0,7.553717296104878e-05,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3835754394531,0.0,0.0,0.0001022703654598,298.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3832092285156,0.0,0.0,0.0004851165285799,285.4012451171875,294.1499938964844,296.29278564453125,293.7953186035156,295.4324645996094,296.2676086425781,283.76226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349233634769,9.94766846673656e-09,0.0010349133517593,-0.0251098778098821,0.0,0.0,0.0,-0.0097443051636219,60.0,24.1656551361084,0.0,-7.30256104475302e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37896728515625,0.0,0.0,9.685513214208186e-05,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0001019941701088,299.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3694763183594,0.0,0.0,7.533297321060672e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37799072265625,0.0,0.0,0.0001019939081743,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775939941406,0.0,0.0,0.0004838052846025,285.3929443359375,294.1499938964844,296.27642822265625,293.79620361328125,295.447998046875,296.272705078125,283.8283996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032123924233,9.620325869263981e-09,0.0010321142617613,-0.0242528598755598,0.0,0.0,0.0,-0.0095820277929306,60.0,23.559476852416992,0.0,-7.263108869892676e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37896728515625,0.0,0.0,9.685513214208186e-05,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0001019941701088,299.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3694763183594,0.0,0.0,7.533297321060672e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37799072265625,0.0,0.0,0.0001019939081743,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775939941406,0.0,0.0,0.0004838052846025,285.3929443359375,294.1499938964844,296.27642822265625,293.79620361328125,295.447998046875,296.272705078125,283.8283996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032123924233,9.620325869263981e-09,0.0010321142617613,-0.0242528598755598,0.0,0.0,0.0,-0.0095820277929306,60.0,23.559476852416992,0.0,-7.263108869892676e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37322998046875,0.0,0.0,9.661088552093132e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699951171875,0.0,0.0,0.0001017369504552,299.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638610839844,0.0,0.0,7.514298340538517e-05,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37225341796875,0.0,0.0,0.0001017366957967,298.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37188720703125,0.0,0.0,0.0004825853102374,285.384521484375,294.1499938964844,296.2605285644531,293.7971496582031,295.46295166015625,296.27099609375,283.89166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,23.02690696716309,0.0,-7.226497444889901e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37322998046875,0.0,0.0,9.661088552093132e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699951171875,0.0,0.0,0.0001017369504552,299.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638610839844,0.0,0.0,7.514298340538517e-05,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37225341796875,0.0,0.0,0.0001017366957967,298.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37188720703125,0.0,0.0,0.0004825853102374,285.384521484375,294.1499938964844,296.2605285644531,293.7971496582031,295.46295166015625,296.27099609375,283.89166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,23.02690696716309,0.0,-7.226497444889901e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,9.638796473154798e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641967773437,0.0,0.0,0.0001015021844068,299.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581237792969,0.0,0.0,7.496958278352395e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664245605469,0.0,0.0,0.0001015019297483,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3660583496094,0.0,0.0,0.0004814718558918,285.3759765625,294.1499938964844,296.2451171875,293.7980041503906,295.4773254394531,296.264892578125,283.9520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,22.518712997436523,0.0,-7.193160911356244e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,9.638796473154798e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641967773437,0.0,0.0,0.0001015021844068,299.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581237792969,0.0,0.0,7.496958278352395e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664245605469,0.0,0.0,0.0001015019297483,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3660583496094,0.0,0.0,0.0004814718558918,285.3759765625,294.1499938964844,296.2451171875,293.7980041503906,295.4773254394531,296.264892578125,283.9520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,22.518712997436523,0.0,-7.193160911356244e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614196777344,0.0,0.0,9.61879559326917e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3582763671875,0.0,0.0,0.0001012915527098,299.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.352294921875,0.0,0.0,7.481400098185986e-05,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604736328125,0.0,0.0,0.0001012913053273,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.360107421875,0.0,0.0,0.0004804728669114,285.3673400878906,294.1499938964844,296.2300720214844,293.7987976074219,295.4910888671875,296.2559814453125,284.00946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330063680405e-09,0.0010249998886138,-0.0220743715763092,0.0,0.0,0.0,-0.0091695711016654,60.0,22.03925514221192,0.0,-7.163315274283377e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614196777344,0.0,0.0,9.61879559326917e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3582763671875,0.0,0.0,0.0001012915527098,299.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.352294921875,0.0,0.0,7.481400098185986e-05,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604736328125,0.0,0.0,0.0001012913053273,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.360107421875,0.0,0.0,0.0004804728669114,285.3673400878906,294.1499938964844,296.2300720214844,293.7987976074219,295.4910888671875,296.2559814453125,284.00946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330063680405e-09,0.0010249998886138,-0.0220743715763092,0.0,0.0,0.0,-0.0091695711016654,60.0,22.03925514221192,0.0,-7.163315274283377e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583984375,0.0,0.0,9.609735570847988e-05,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35528564453125,0.0,0.0,0.0001011961430776,299.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3493347167969,0.0,0.0,7.474352605640888e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3574523925781,0.0,0.0,0.0001011958956951,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570861816406,0.0,0.0,0.0004800203605554,285.36297607421875,294.1499938964844,296.22265625,293.7991027832031,295.49774169921875,296.2508239746094,284.0370483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240422561764,8.675336893304575e-09,0.0010240336414426,-0.0217784866690635,0.0,0.0,0.0,-0.0091135557740926,60.0,21.81075859069824,0.0,-7.149815672846671e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553771972656,0.0,0.0,9.6011754067149e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3522644042969,0.0,0.0,0.0001011059939628,299.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34637451171875,0.0,0.0,7.467694376828149e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544311523437,0.0,0.0,0.0001011057465802,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35406494140625,0.0,0.0,0.0004795927961822,285.3586120605469,294.1499938964844,296.21533203125,293.79937744140625,295.5042724609375,296.2453918457031,284.06396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231289779767,8.568568965472423e-09,0.0010231203632429,-0.0214988980442285,0.0,0.0,0.0,-0.0090606249868869,60.0,21.589031219482425,0.0,-7.137071378338079e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492736816406,0.0,0.0,9.585789666743948e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34619140625,0.0,0.0,0.0001009439656627,299.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3403625488281,0.0,0.0,7.455726154148579e-05,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34832763671875,0.0,0.0,0.0001009437182801,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3479919433594,0.0,0.0,0.0004788243386428,285.349853515625,294.1499938964844,296.2008361816406,293.7997436523437,295.5169677734375,296.23388671875,284.11602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376654037078879e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,-0.0089654847979545,60.0,21.163599014282227,0.0,-7.114191902246604e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492736816406,0.0,0.0,9.585789666743948e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34619140625,0.0,0.0,0.0001009439656627,299.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3403625488281,0.0,0.0,7.455726154148579e-05,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34832763671875,0.0,0.0,0.0001009437182801,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3479919433594,0.0,0.0,0.0004788243386428,285.349853515625,294.1499938964844,296.2008361816406,293.7997436523437,295.5169677734375,296.23388671875,284.11602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376654037078879e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,-0.0089654847979545,60.0,21.163599014282227,0.0,-7.114191902246604e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431091308594,0.0,0.0,9.572641283739358e-05,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3400573730469,0.0,0.0,0.0001008054896374,299.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343200683594,0.0,0.0,7.44549761293456e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0001008052422548,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418273925781,0.0,0.0,0.0004781676107086,285.341064453125,294.1499938964844,296.1865234375,293.7998046875,295.5291442871094,296.22174072265625,284.1656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212613700209204e-09,0.001020076801069,-0.020566739141941,0.0,0.0,0.0,-0.0088841626420617,60.0,20.76390266418457,0.0,-7.094664766782445e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431091308594,0.0,0.0,9.572641283739358e-05,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3400573730469,0.0,0.0,0.0001008054896374,299.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343200683594,0.0,0.0,7.44549761293456e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0001008052422548,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418273925781,0.0,0.0,0.0004781676107086,285.341064453125,294.1499938964844,296.1865234375,293.7998046875,295.5291442871094,296.22174072265625,284.1656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212613700209204e-09,0.001020076801069,-0.020566739141941,0.0,0.0,0.0,-0.0088841626420617,60.0,20.76390266418457,0.0,-7.094664766782445e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368835449219,0.0,0.0,9.56154108280316e-05,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338928222656,0.0,0.0,0.0001006885868264,299.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3282165527344,0.0,0.0,7.436862506438047e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359680175781,0.0,0.0,0.0001006883467198,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.000477613240946,285.3322448730469,294.1499938964844,296.17236328125,293.79949951171875,295.5408020019531,296.209228515625,284.2129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074109381084327e-09,0.0010188923915848,-0.0202040169388055,0.0,0.0,0.0,-0.0088154999539256,60.0,20.38884353637696,0.0,-7.078198649423939e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368835449219,0.0,0.0,9.56154108280316e-05,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338928222656,0.0,0.0,0.0001006885868264,299.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3282165527344,0.0,0.0,7.436862506438047e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359680175781,0.0,0.0,0.0001006883467198,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.000477613240946,285.3322448730469,294.1499938964844,296.17236328125,293.79949951171875,295.5408020019531,296.209228515625,284.2129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074109381084327e-09,0.0010188923915848,-0.0202040169388055,0.0,0.0,0.0,-0.0088154999539256,60.0,20.38884353637696,0.0,-7.078198649423939e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3306579589844,0.0,0.0,9.552299161441624e-05,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32769775390625,0.0,0.0,0.0001005912490654,299.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32208251953125,0.0,0.0,7.429673132719472e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3297424316406,0.0,0.0,0.0001005910162348,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32940673828125,0.0,0.0,0.0004771516250912,285.3234558105469,294.1499938964844,296.1582336425781,293.7987670898437,295.552001953125,296.1964111328125,284.258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179139208048,7.958754544290514e-09,0.0010179058881476,-0.0199019126594066,0.0,0.0,0.0,-0.0087583130225539,60.0,20.037023544311523,0.0,-7.06449867493575e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3306579589844,0.0,0.0,9.552299161441624e-05,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32769775390625,0.0,0.0,0.0001005912490654,299.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32208251953125,0.0,0.0,7.429673132719472e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3297424316406,0.0,0.0,0.0001005910162348,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32940673828125,0.0,0.0,0.0004771516250912,285.3234558105469,294.1499938964844,296.1582336425781,293.7987670898437,295.552001953125,296.1964111328125,284.258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179139208048,7.958754544290514e-09,0.0010179058881476,-0.0199019126594066,0.0,0.0,0.0,-0.0087583130225539,60.0,20.037023544311523,0.0,-7.06449867493575e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275146484375,0.0,0.0,9.548301750328392e-05,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3245849609375,0.0,0.0,0.0001005491430987,299.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190002441406,0.0,0.0,7.426562660839409e-05,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266296386719,0.0,0.0,0.0001005489102681,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262939453125,0.0,0.0,0.0004769520019181,285.3190612792969,294.1499938964844,296.1511535644531,293.7981872558594,295.55743408203125,296.18994140625,284.27984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174870258197,7.908847798887564e-09,0.0010174791095778,-0.0197712089866399,0.0,0.0,0.0,-0.0087335724383592,60.0,19.869096755981445,0.0,-7.058575590690452e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243713378906,0.0,0.0,9.544700878905132e-05,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32147216796875,0.0,0.0,0.0001005112208076,299.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31591796875,0.0,0.0,7.423761417157948e-05,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.323486328125,0.0,0.0,0.000100510987977,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231506347656,0.0,0.0,0.0004767721402458,285.31463623046875,294.1499938964844,296.14410400390625,293.7975158691406,295.5627746582031,296.18341064453125,284.3012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171025060117,7.863884654568665e-09,0.0010170945897698,-0.0196534525603055,0.0,0.0,0.0,-0.0087112821638584,60.0,19.705596923828125,0.0,-7.053241546373101e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180847167969,0.0,0.0,9.538593440083788e-05,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3152160644531,0.0,0.0,0.0001004469013423,299.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097229003906,0.0,0.0,7.419010216835886e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31719970703125,0.0,0.0,0.0001004466685117,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31689453125,0.0,0.0,0.0004764671612065,285.3058776855469,294.1499938964844,296.1298828125,293.7956848144531,295.5730895996094,296.1701965332031,284.3424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164501145482,7.78760167463588e-09,0.0010164423147216,-0.0194536689668893,0.0,0.0,0.0,-0.0086734648793935,60.0,19.393985748291016,0.0,-7.044197047889611e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
