time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782680,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180847167969,0.0,0.0,9.538593440083788e-05,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3152160644531,0.0,0.0,0.0001004469013423,299.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097229003906,0.0,0.0,7.419010216835886e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31719970703125,0.0,0.0,0.0001004466685117,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31689453125,0.0,0.0,0.0004764671612065,285.3058776855469,294.1499938964844,296.1298828125,293.7956848144531,295.5730895996094,296.1701965332031,284.3424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164501145482,7.78760167463588e-09,0.0010164423147216,-0.0194536689668893,0.0,0.0,0.0,-0.0086734648793935,60.0,19.393985748291016,0.0,-7.044197047889611e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117980957031,0.0,0.0,9.533786942483856e-05,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089599609375,0.0,0.0,0.0001003962679533,299.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035583496094,0.0,0.0,7.415270374622196e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109130859375,0.0,0.0,0.0001003960423986,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31060791015625,0.0,0.0,0.0004762271419167,285.297119140625,294.1499938964844,296.11553955078125,293.7932434082031,295.5829162597656,296.15679931640625,284.3816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159362573176,7.727525286327364e-09,0.0010159285739064,-0.0192963294684886,0.0,0.0,0.0,-0.0086436830461025,60.0,19.10283660888672,0.0,-7.037077409677296e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117980957031,0.0,0.0,9.533786942483856e-05,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089599609375,0.0,0.0,0.0001003962679533,299.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035583496094,0.0,0.0,7.415270374622196e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109130859375,0.0,0.0,0.0001003960423986,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31060791015625,0.0,0.0,0.0004762271419167,285.297119140625,294.1499938964844,296.11553955078125,293.7932434082031,295.5829162597656,296.15679931640625,284.3816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159362573176,7.727525286327364e-09,0.0010159285739064,-0.0192963294684886,0.0,0.0,0.0,-0.0086436830461025,60.0,19.10283660888672,0.0,-7.037077409677296e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055114746094,0.0,0.0,9.530131501378492e-05,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027038574219,0.0,0.0,0.0001003577708615,299.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29736328125,0.0,0.0,7.412426202790812e-05,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046569824219,0.0,0.0,0.0001003575453069,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043212890625,0.0,0.0,0.0004760446317959,285.2884521484375,294.1499938964844,296.1009826660156,293.7900695800781,295.59228515625,296.1431579589844,284.41900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155452182516,7.681799196745942e-09,0.0010155375348404,-0.0191765706986188,0.0,0.0,0.0,-0.0086210137233138,60.0,18.829614639282227,0.0,-7.031661652945331e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055114746094,0.0,0.0,9.530131501378492e-05,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027038574219,0.0,0.0,0.0001003577708615,299.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29736328125,0.0,0.0,7.412426202790812e-05,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046569824219,0.0,0.0,0.0001003575453069,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043212890625,0.0,0.0,0.0004760446317959,285.2884521484375,294.1499938964844,296.1009826660156,293.7900695800781,295.59228515625,296.1431579589844,284.41900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155452182516,7.681799196745942e-09,0.0010155375348404,-0.0191765706986188,0.0,0.0,0.0,-0.0086210137233138,60.0,18.829614639282227,0.0,-7.031661652945331e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992248535156,0.0,0.0,9.527443035040052e-05,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29644775390625,0.0,0.0,0.0001003294455586,299.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911682128906,0.0,0.0,7.410333637380973e-05,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983703613281,0.0,0.0,0.0001003292200039,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980651855469,0.0,0.0,0.000475910375826,285.2798156738281,294.1499938964844,296.0861511230469,293.7861633300781,295.6011962890625,296.1293029785156,284.4547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152570903301,7.648120359249333e-09,0.0010152494069188,-0.0190883632749319,0.0,0.0,0.0,-0.0086043169721961,60.0,18.57242202758789,0.0,-7.02767337656951e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992248535156,0.0,0.0,9.527443035040052e-05,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29644775390625,0.0,0.0,0.0001003294455586,299.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911682128906,0.0,0.0,7.410333637380973e-05,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983703613281,0.0,0.0,0.0001003292200039,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980651855469,0.0,0.0,0.000475910375826,285.2798156738281,294.1499938964844,296.0861511230469,293.7861633300781,295.6011962890625,296.1293029785156,284.4547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152570903301,7.648120359249333e-09,0.0010152494069188,-0.0190883632749319,0.0,0.0,0.0,-0.0086043169721961,60.0,18.57242202758789,0.0,-7.02767337656951e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29608154296875,0.0,0.0,9.526418580207974e-05,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933349609375,0.0,0.0,0.0001003186480375,299.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880859375,0.0,0.0,7.409536192426458e-05,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952575683594,0.0,0.0,0.0001003184297587,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.294921875,0.0,0.0,0.0004758592403959,285.2755126953125,294.1499938964844,296.07861328125,293.78387451171875,295.6054992675781,296.12225341796875,284.4719543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151471942663,7.635267529337852e-09,0.001015139510855,-0.019054701551795,0.0,0.0,0.0,-0.0085979457944631,60.0,18.449508666992188,0.0,-7.026152104572247e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29296875,0.0,0.0,9.525584755465388e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29022216796875,0.0,0.0,0.0001003098659566,299.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850036621094,0.0,0.0,7.408887177007273e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921142578125,0.0,0.0,0.0001003096476779,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29180908203125,0.0,0.0,0.0004758176219183,285.271240234375,294.1499938964844,296.07098388671875,293.7814025878906,295.6097106933594,296.1151428222656,284.48883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.624791464877491e-09,0.0010150499874725,-0.0190272647887468,0.0,0.0,0.0,-0.0085927527397871,60.0,18.33061790466309,0.0,-7.02491149695561e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867126464844,0.0,0.0,9.524392226012424e-05,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840270996094,0.0,0.0,0.0001002972931019,299.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27886962890625,0.0,0.0,7.407958037219942e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.285888671875,0.0,0.0,0.0001002970748231,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855834960937,0.0,0.0,0.0004757581045851,285.26275634765625,294.1499938964844,296.055419921875,293.7757263183594,295.6177673339844,296.1006774902344,284.5215148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149289155378,7.609753716053547e-09,0.0010149213485419,-0.0189878791570663,0.0,0.0,0.0,-0.0085852975025773,60.0,18.10708236694336,0.0,-7.023131587402531e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867126464844,0.0,0.0,9.524392226012424e-05,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840270996094,0.0,0.0,0.0001002972931019,299.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27886962890625,0.0,0.0,7.407958037219942e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.285888671875,0.0,0.0,0.0001002970748231,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855834960937,0.0,0.0,0.0004757581045851,285.26275634765625,294.1499938964844,296.055419921875,293.7757263183594,295.6177673339844,296.1006774902344,284.5215148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149289155378,7.609753716053547e-09,0.0010149213485419,-0.0189878791570663,0.0,0.0,0.0,-0.0085852975025773,60.0,18.10708236694336,0.0,-7.023131587402531e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.280517578125,0.0,0.0,9.52374466578476e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27783203125,0.0,0.0,0.0001002904609777,299.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27276611328125,0.0,0.0,7.407453085761517e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796936035156,0.0,0.0,0.0001002902499749,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793884277344,0.0,0.0,0.0004757258284371,285.2543334960937,294.1499938964844,296.0393981933594,293.76910400390625,295.6253662109375,296.0858764648437,284.55279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601514084853989e-09,0.0010148509172722,-0.0189663004130125,0.0,0.0,0.0,-0.008581212721765,60.0,17.942058563232422,0.0,-7.022156722769068e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.280517578125,0.0,0.0,9.52374466578476e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27783203125,0.0,0.0,0.0001002904609777,299.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27276611328125,0.0,0.0,7.407453085761517e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796936035156,0.0,0.0,0.0001002902499749,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793884277344,0.0,0.0,0.0004757258284371,285.2543334960937,294.1499938964844,296.0393981933594,293.76910400390625,295.6253662109375,296.0858764648437,284.55279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601514084853989e-09,0.0010148509172722,-0.0189663004130125,0.0,0.0,0.0,-0.008581212721765,60.0,17.942058563232422,0.0,-7.022156722769068e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743225097656,0.0,0.0,9.523694461677223e-05,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716979980469,0.0,0.0,0.0001002899225568,299.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666931152344,0.0,0.0,7.407413067994639e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735290527344,0.0,0.0,0.000100289711554,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732238769531,0.0,0.0,0.0004757233837153,285.2460327148437,294.1499938964844,296.0228271484375,293.7614440917969,295.632568359375,296.07061767578125,284.5827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600720941525196e-09,0.0010148440487682,-0.0189642217010259,0.0,0.0,0.0,-0.0085808187723159,60.0,17.777416229248047,0.0,-7.022062931127948e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743225097656,0.0,0.0,9.523694461677223e-05,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716979980469,0.0,0.0,0.0001002899225568,299.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666931152344,0.0,0.0,7.407413067994639e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735290527344,0.0,0.0,0.000100289711554,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732238769531,0.0,0.0,0.0004757233837153,285.2460327148437,294.1499938964844,296.0228271484375,293.7614440917969,295.632568359375,296.07061767578125,284.5827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600720941525196e-09,0.0010148440487682,-0.0189642217010259,0.0,0.0,0.0,-0.0085808187723159,60.0,17.777416229248047,0.0,-7.022062931127948e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681884765625,0.0,0.0,9.52428745222278e-05,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655944824219,0.0,0.0,0.0001002961580525,299.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606506347656,0.0,0.0,7.407872908515856e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26739501953125,0.0,0.0,0.0001002959470497,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671203613281,0.0,0.0,0.0004757530696224,285.23779296875,294.1499938964844,296.00567626953125,293.7526550292969,295.6393127441406,296.0549011230469,284.611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149134323,7.607942720255778e-09,0.0010149057488888,-0.0189831349998712,0.0,0.0,0.0,-0.0085843987762928,60.0,17.623498916625977,0.0,-7.02291771403907e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681884765625,0.0,0.0,9.52428745222278e-05,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655944824219,0.0,0.0,0.0001002961580525,299.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606506347656,0.0,0.0,7.407872908515856e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26739501953125,0.0,0.0,0.0001002959470497,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671203613281,0.0,0.0,0.0004757530696224,285.23779296875,294.1499938964844,296.00567626953125,293.7526550292969,295.6393127441406,296.0549011230469,284.611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149134323,7.607942720255778e-09,0.0010149057488888,-0.0189831349998712,0.0,0.0,0.0,-0.0085843987762928,60.0,17.623498916625977,0.0,-7.02291771403907e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26513671875,0.0,0.0,9.52477494138293e-05,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625732421875,0.0,0.0,0.0001003012876026,299.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576599121094,0.0,0.0,7.408251985907555e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643737792969,0.0,0.0,0.0001003010838758,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640686035156,0.0,0.0,0.0004757774586323,285.2337341308594,294.1499938964844,295.9968566894531,293.7478332519531,295.6425170898437,296.046875,284.62554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613935260053495e-09,0.0010149570880457,-0.0189988315105438,0.0,0.0,0.0,-0.0085873696953058,60.0,17.54859161376953,0.0,-7.023626835689356e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621154785156,0.0,0.0,9.525373025098816e-05,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2595520019531,0.0,0.0,0.00010030757403,299.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,7.40871619200334e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613220214844,0.0,0.0,0.0001003073703031,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26104736328125,0.0,0.0,0.0004758073482662,285.22967529296875,294.1499938964844,295.98785400390625,293.74273681640625,295.6456298828125,296.0386962890625,284.6392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150277521461,7.621302700044907e-09,0.0010150200687348,-0.0190181266516447,0.0,0.0,0.0,-0.0085910223424434,60.0,17.47536849975586,0.0,-7.024498671626135e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560729980469,0.0,0.0,9.526697976980358e-05,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535400390625,0.0,0.0,0.0001003215220407,299.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24871826171875,0.0,0.0,7.409745740005746e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553100585937,0.0,0.0,0.0001003213183139,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550048828125,0.0,0.0,0.0004758735885843,285.2216796875,294.1499938964844,295.9693298339844,293.7315368652344,295.6514892578125,296.0218505859375,284.6658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637651400216328e-09,0.0010151598835363,-0.0190609451383352,0.0,0.0,0.0,-0.0085991267114877,60.0,17.333234786987305,0.0,-7.026434190038344e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560729980469,0.0,0.0,9.526697976980358e-05,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535400390625,0.0,0.0,0.0001003215220407,299.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24871826171875,0.0,0.0,7.409745740005746e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553100585937,0.0,0.0,0.0001003213183139,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550048828125,0.0,0.0,0.0004758735885843,285.2216796875,294.1499938964844,295.9693298339844,293.7315368652344,295.6514892578125,296.0218505859375,284.6658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637651400216328e-09,0.0010151598835363,-0.0190609451383352,0.0,0.0,0.0,-0.0085991267114877,60.0,17.333234786987305,0.0,-7.026434190038344e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500915527344,0.0,0.0,9.528003283776344e-05,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475891113281,0.0,0.0,0.0001003352590487,299.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428283691406,0.0,0.0,7.410760008497164e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24932861328125,0.0,0.0,0.0001003350625978,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490234375,0.0,0.0,0.000475938868476,285.2137756347656,294.1499938964844,295.95001220703125,293.71905517578125,295.656982421875,296.0045166015625,284.69158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153052862733,7.653758515857591e-09,0.0010152976028621,-0.019103130325675,0.0,0.0,0.0,-0.0086071118712425,60.0,17.194931030273438,0.0,-7.02834057619839e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500915527344,0.0,0.0,9.528003283776344e-05,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475891113281,0.0,0.0,0.0001003352590487,299.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428283691406,0.0,0.0,7.410760008497164e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24932861328125,0.0,0.0,0.0001003350625978,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490234375,0.0,0.0,0.000475938868476,285.2137756347656,294.1499938964844,295.95001220703125,293.71905517578125,295.656982421875,296.0045166015625,284.69158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153052862733,7.653758515857591e-09,0.0010152976028621,-0.019103130325675,0.0,0.0,0.0,-0.0086071118712425,60.0,17.194931030273438,0.0,-7.02834057619839e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,9.52929985942319e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24169921875,0.0,0.0,0.0001003489014692,299.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369689941406,0.0,0.0,7.411767001030967e-05,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.243408203125,0.0,0.0,0.0001003487050184,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431335449219,0.0,0.0,0.0004760036827065,285.2059936523437,294.1499938964844,295.93023681640625,293.7040710449219,295.6620178222656,295.98651123046875,284.7164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154420742765,7.669755497374808e-09,0.0010154343908652,-0.0191450268030166,0.0,0.0,0.0,-0.0086150420829653,60.0,17.05978775024414,0.0,-7.030234883131925e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,9.52929985942319e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24169921875,0.0,0.0,0.0001003489014692,299.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369689941406,0.0,0.0,7.411767001030967e-05,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.243408203125,0.0,0.0,0.0001003487050184,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431335449219,0.0,0.0,0.0004760036827065,285.2059936523437,294.1499938964844,295.93023681640625,293.7040710449219,295.6620178222656,295.98651123046875,284.7164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154420742765,7.669755497374808e-09,0.0010154343908652,-0.0191450268030166,0.0,0.0,0.0,-0.0086150420829653,60.0,17.05978775024414,0.0,-7.030234883131925e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23828125,0.0,0.0,9.53090493567288e-05,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23583984375,0.0,0.0,0.0001003657962428,299.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.231201171875,0.0,0.0,7.413014100166038e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.237548828125,0.0,0.0,0.0001003655997919,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372741699219,0.0,0.0,0.000476083921967,285.19830322265625,294.1499938964844,295.910400390625,293.6855773925781,295.6666259765625,295.9679870605469,284.7403259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156116914004,7.68959473873565e-09,0.0010156040079891,-0.0191969871520996,0.0,0.0,0.0,-0.0086248777806758,60.0,16.92557144165039,0.0,-7.032584647959085e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23828125,0.0,0.0,9.53090493567288e-05,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23583984375,0.0,0.0,0.0001003657962428,299.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.231201171875,0.0,0.0,7.413014100166038e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.237548828125,0.0,0.0,0.0001003655997919,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372741699219,0.0,0.0,0.000476083921967,285.19830322265625,294.1499938964844,295.910400390625,293.6855773925781,295.6666259765625,295.9679870605469,284.7403259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156116914004,7.68959473873565e-09,0.0010156040079891,-0.0191969871520996,0.0,0.0,0.0,-0.0086248777806758,60.0,16.92557144165039,0.0,-7.032584647959085e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353820800781,0.0,0.0,9.531801333650948e-05,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23297119140625,0.0,0.0,0.0001003752258839,299.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22833251953125,0.0,0.0,7.413710409309715e-05,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2346496582031,0.0,0.0,0.000100375029433,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.234375,0.0,0.0,0.0004761287127621,285.19451904296875,294.1499938964844,295.90045166015625,293.67510986328125,295.6687316894531,295.9585266113281,284.751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157065698876,7.700683646305606e-09,0.0010156988864764,-0.0192260276526212,0.0,0.0,0.0,-0.0086303744465112,60.0,16.8585205078125,0.0,-7.033897730934768e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325134277344,0.0,0.0,9.532739932183176e-05,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300720214844,0.0,0.0,0.0001003851066343,299.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254943847656,0.0,0.0,7.414440187858418e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23175048828125,0.0,0.0,0.0001003849174594,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314758300781,0.0,0.0,0.0004761756281368,285.1907958984375,294.1499938964844,295.8905029296875,293.6638488769531,295.6707458496094,295.9490051269531,284.76336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158059885725,7.712305460927382e-09,0.0010157981887459,-0.01925646699965,0.0,0.0,0.0,-0.0086361365392804,60.0,16.791501998901367,0.0,-7.035274762756671e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267761230469,0.0,0.0,9.534720447845756e-05,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243957519531,0.0,0.0,0.0001004059522529,299.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198791503906,0.0,0.0,7.415979780489579e-05,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260437011719,0.0,0.0,0.000100405763078,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22576904296875,0.0,0.0,0.0004762746102642,285.1833801269531,294.1499938964844,295.8705444335937,293.6390991210937,295.6744384765625,295.9297180175781,284.78564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160156525671,7.736825402560044e-09,0.0010160078527405,-0.01932068541646,0.0,0.0,0.0,-0.0086482921615242,60.0,16.65732192993164,0.0,-7.03817946146046e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267761230469,0.0,0.0,9.534720447845756e-05,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243957519531,0.0,0.0,0.0001004059522529,299.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198791503906,0.0,0.0,7.415979780489579e-05,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260437011719,0.0,0.0,0.000100405763078,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22576904296875,0.0,0.0,0.0004762746102642,285.1833801269531,294.1499938964844,295.8705444335937,293.6390991210937,295.6744384765625,295.9297180175781,284.78564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160156525671,7.736825402560044e-09,0.0010160078527405,-0.01932068541646,0.0,0.0,0.0,-0.0086482921615242,60.0,16.65732192993164,0.0,-7.03817946146046e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211303710937,0.0,0.0,9.536764991935344e-05,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187805175781,0.0,0.0,0.0001004274745355,299.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142944335937,0.0,0.0,7.417568849632517e-05,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22039794921875,0.0,0.0,0.0001004272853606,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201538085937,0.0,0.0,0.0004763767938129,285.1761169433594,294.1499938964844,295.8505554199219,293.61163330078125,295.6777038574219,295.91021728515625,284.8071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016232301481,7.762155362911471e-09,0.0010162245016545,-0.0193870235234498,0.0,0.0,0.0,-0.0086608491837978,60.0,16.522855758666992,0.0,-7.04118079397631e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211303710937,0.0,0.0,9.536764991935344e-05,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187805175781,0.0,0.0,0.0001004274745355,299.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142944335937,0.0,0.0,7.417568849632517e-05,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22039794921875,0.0,0.0,0.0001004272853606,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201538085937,0.0,0.0,0.0004763767938129,285.1761169433594,294.1499938964844,295.8505554199219,293.61163330078125,295.6777038574219,295.91021728515625,284.8071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016232301481,7.762155362911471e-09,0.0010162245016545,-0.0193870235234498,0.0,0.0,0.0,-0.0086608491837978,60.0,16.522855758666992,0.0,-7.04118079397631e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.215576171875,0.0,0.0,9.5387949841097e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132263183594,0.0,0.0,0.000100448844023,299.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088317871094,0.0,0.0,7.419147004839033e-05,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21484375,0.0,0.0,0.0001004486548481,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.214599609375,0.0,0.0,0.0004764782788697,285.16900634765625,294.1499938964844,295.8305358886719,293.5816345214844,295.6805114746094,295.8904724121094,284.8279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164473205804,7.787300582151602e-09,0.0010164395207539,-0.0194528810679912,0.0,0.0,0.0,-0.008673314936459,60.0,16.38811492919922,0.0,-7.044161520752823e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.215576171875,0.0,0.0,9.5387949841097e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132263183594,0.0,0.0,0.000100448844023,299.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088317871094,0.0,0.0,7.419147004839033e-05,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21484375,0.0,0.0,0.0001004486548481,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.214599609375,0.0,0.0,0.0004764782788697,285.16900634765625,294.1499938964844,295.8305358886719,293.5816345214844,295.6805114746094,295.8904724121094,284.8279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164473205804,7.787300582151602e-09,0.0010164395207539,-0.0194528810679912,0.0,0.0,0.0,-0.008673314936459,60.0,16.38811492919922,0.0,-7.044161520752823e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100524902344,0.0,0.0,9.5407449407503e-05,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.207763671875,0.0,0.0,0.0001004693694994,299.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,7.420662586810067e-05,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093505859375,0.0,0.0,0.0001004691876005,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091064453125,0.0,0.0,0.0004765757184941,285.1620178222656,294.1499938964844,295.8104553222656,293.5494384765625,295.6829833984375,295.8706359863281,284.8482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166538413614,7.811451929740088e-09,0.0010166460415348,-0.0195161327719688,0.0,0.0,0.0,-0.0086852880194783,60.0,16.252891540527344,0.0,-7.0470242974352e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100524902344,0.0,0.0,9.5407449407503e-05,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.207763671875,0.0,0.0,0.0001004693694994,299.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,7.420662586810067e-05,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093505859375,0.0,0.0,0.0001004691876005,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091064453125,0.0,0.0,0.0004765757184941,285.1620178222656,294.1499938964844,295.8104553222656,293.5494384765625,295.6829833984375,295.8706359863281,284.8482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166538413614,7.811451929740088e-09,0.0010166460415348,-0.0195161327719688,0.0,0.0,0.0,-0.0086852880194783,60.0,16.252891540527344,0.0,-7.0470242974352e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20733642578125,0.0,0.0,9.541656618239358e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.205078125,0.0,0.0,0.0001004789592116,299.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,7.421370537485927e-05,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066650390625,0.0,0.0,0.0001004787773126,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063903808594,0.0,0.0,0.0004766212659887,285.1585998535156,294.1499938964844,295.8004150390625,293.5325622558594,295.6840515136719,295.86065673828125,284.858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167503496631,7.822732683848699e-09,0.0010167424334213,-0.0195456761866807,0.0,0.0,0.0,-0.0086908796802163,60.0,16.18501853942871,0.0,-7.048361538863901e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20465087890625,0.0,0.0,9.542521729599684e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,0.0001004880687105,299.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980895996094,0.0,0.0,7.422043563565239e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039794921875,0.0,0.0,0.0001004878940875,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,0.0004766645433846,285.1551818847656,294.1499938964844,295.79034423828125,293.5152282714844,295.6850280761719,295.8506774902344,284.867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168419685214,7.833445003768702e-09,0.0010168340522795,-0.0195737332105636,0.0,0.0,0.0,-0.0086961910128593,60.0,16.117097854614258,0.0,-7.04963198927544e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
