time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17785020,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,9.544066415401176e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.0,0.0,0.0001005043231998,299.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928405761719,0.0,0.0,7.423243368975818e-05,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986389160156,0.0,0.0,0.0001005041485768,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983947753906,0.0,0.0,0.000476741726743,285.14849853515625,294.1499938964844,295.7702331542969,293.47930908203125,295.6866455078125,295.8305969238281,284.8869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170052992179,7.852543504327514e-09,0.0010169973829761,-0.0196237526834011,0.0,0.0,0.0,-0.0087056588381528,60.0,15.98111057281494,0.0,-7.051896488974307e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,9.544066415401176e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.0,0.0,0.0001005043231998,299.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928405761719,0.0,0.0,7.423243368975818e-05,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986389160156,0.0,0.0,0.0001005041485768,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983947753906,0.0,0.0,0.000476741726743,285.14849853515625,294.1499938964844,295.7702331542969,293.47930908203125,295.6866455078125,295.8305969238281,284.8869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170052992179,7.852543504327514e-09,0.0010169973829761,-0.0196237526834011,0.0,0.0,0.0,-0.0087056588381528,60.0,15.98111057281494,0.0,-7.051896488974307e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.194091796875,0.0,0.0,9.545321518089622e-05,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19189453125,0.0,0.0,0.0001005175363388,299.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18768310546875,0.0,0.0,7.42421907489188e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19342041015625,0.0,0.0,0.0001005173544399,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,0.0004768044746015,285.1419677734375,294.1499938964844,295.7500915527344,293.4418640136719,295.6878662109375,295.8104858398437,284.905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171377798542,7.868041329572861e-09,0.0010171299800276,-0.0196643397212028,0.0,0.0,0.0,-0.0087133413180708,60.0,15.84506893157959,0.0,-7.05373466303172e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.194091796875,0.0,0.0,9.545321518089622e-05,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19189453125,0.0,0.0,0.0001005175363388,299.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18768310546875,0.0,0.0,7.42421907489188e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19342041015625,0.0,0.0,0.0001005173544399,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,0.0004768044746015,285.1419677734375,294.1499938964844,295.7500915527344,293.4418640136719,295.6878662109375,295.8104858398437,284.905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171377798542,7.868041329572861e-09,0.0010171299800276,-0.0196643397212028,0.0,0.0,0.0,-0.0087133413180708,60.0,15.84506893157959,0.0,-7.05373466303172e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19122314453125,0.0,0.0,9.54588977037929e-05,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18902587890625,0.0,0.0,0.0001005235099,299.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1848449707031,0.0,0.0,7.4246599979233e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905517578125,0.0,0.0,0.0001005233352771,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902770996094,0.0,0.0,0.00047683287994,285.13836669921875,294.1499938964844,295.7388000488281,293.4203491210937,295.6883850097656,295.7991943359375,284.9156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171976173296,7.875041951876938e-09,0.001017189817503,-0.0196826756000518,0.0,0.0,0.0,-0.0087168123573064,60.0,15.768965721130373,0.0,-7.054565287489822e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18896484375,0.0,0.0,9.54623392317444e-05,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867980957031,0.0,0.0,0.0001005271333269,299.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,7.424927753163502e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18829345703125,0.0,0.0,0.0001005269587039,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0004768501094076,285.1355895996094,294.1499938964844,295.7299194335937,293.4031982421875,295.6886901855469,295.7903137207031,284.9235534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172338224947,7.879272345689971e-09,0.0010172260226681,-0.0196937546133995,0.0,0.0,0.0,-0.0087189096957445,60.0,15.70917510986328,0.0,-7.055066930661269e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839294433594,0.0,0.0,9.546751243760808e-05,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817626953125,0.0,0.0,0.0001005325757432,299.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776733398437,0.0,0.0,7.425328658428043e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832580566406,0.0,0.0,0.0001005324011202,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830139160156,0.0,0.0,0.0004768760118167,285.12939453125,294.1499938964844,295.7097473144531,293.3635559082031,295.6891174316406,295.7701416015625,284.94110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017287839204,7.88557930064826e-09,0.0010172799229621,-0.0197102706879377,0.0,0.0,0.0,-0.0087220361456274,60.0,15.573612213134766,0.0,-7.055815132162024e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839294433594,0.0,0.0,9.546751243760808e-05,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817626953125,0.0,0.0,0.0001005325757432,299.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776733398437,0.0,0.0,7.425328658428043e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832580566406,0.0,0.0,0.0001005324011202,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830139160156,0.0,0.0,0.0004768760118167,285.12939453125,294.1499938964844,295.7097473144531,293.3635559082031,295.6891174316406,295.7701416015625,284.94110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017287839204,7.88557930064826e-09,0.0010172799229621,-0.0197102706879377,0.0,0.0,0.0,-0.0087220361456274,60.0,15.573612213134766,0.0,-7.055815132162024e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18145751953125,0.0,0.0,9.546815999783576e-05,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793212890625,0.0,0.0,0.0001005332524073,299.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752624511719,0.0,0.0,7.425378862535581e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807861328125,0.0,0.0,0.0001005330777843,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805419921875,0.0,0.0,0.0004768792714457,285.1263427734375,294.1499938964844,295.6996459960937,293.3434143066406,295.68914794921875,295.7600402832031,284.9496459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172941256314,7.88631915327187e-09,0.0010172862093895,-0.019712209701538,0.0,0.0,0.0,-0.0087224021553993,60.0,15.506063461303713,0.0,-7.05590323946126e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17901611328125,0.0,0.0,9.546768706059083e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,0.0001005327430902,299.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728515625,0.0,0.0,7.425341027555987e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783447265625,0.0,0.0,0.0001005325757432,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781005859375,0.0,0.0,0.0004768769140355,285.1233825683594,294.1499938964844,295.6895446777344,293.3231506347656,295.6890869140625,295.7499694824219,284.9580993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172883048653,7.885654795813934e-09,0.0010172803886234,-0.0197104681283235,0.0,0.0,0.0,-0.0087220724672079,60.0,15.438725471496582,0.0,-7.055824369217589e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741638183594,0.0,0.0,9.546399087412284e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17205810546875,0.0,0.0,0.0001005288504529,299.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680908203125,0.0,0.0,7.425052899634466e-05,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17352294921875,0.0,0.0,0.0001005286831059,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0004768585204146,285.11749267578125,294.1499938964844,295.6693725585937,293.2822570800781,295.6887512207031,295.72979736328125,284.9747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017248025164,7.880921693015353e-09,0.0010172401089221,-0.0196980722248554,0.0,0.0,0.0,-0.008719727396965,60.0,15.304520606994627,0.0,-7.05526304045634e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741638183594,0.0,0.0,9.546399087412284e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17205810546875,0.0,0.0,0.0001005288504529,299.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680908203125,0.0,0.0,7.425052899634466e-05,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17352294921875,0.0,0.0,0.0001005286831059,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0004768585204146,285.11749267578125,294.1499938964844,295.6693725585937,293.2822570800781,295.6887512207031,295.72979736328125,284.9747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017248025164,7.880921693015353e-09,0.0010172401089221,-0.0196980722248554,0.0,0.0,0.0,-0.008719727396965,60.0,15.304520606994627,0.0,-7.05526304045634e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16943359375,0.0,0.0,9.54541319515556e-05,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673583984375,0.0,0.0,0.0001005184603855,299.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634216308594,0.0,0.0,7.424285286106169e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688232421875,0.0,0.0,0.0001005182930384,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,0.0004768093349412,285.1117858886719,294.1499938964844,295.649169921875,293.2411499023437,295.68798828125,295.7096252441406,284.9909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171418543905,7.868504070529525e-09,0.0010171339381486,-0.0196655504405498,0.0,0.0,0.0,-0.0087135713547468,60.0,15.171223640441896,0.0,-7.053790085365108e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16943359375,0.0,0.0,9.54541319515556e-05,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673583984375,0.0,0.0,0.0001005184603855,299.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634216308594,0.0,0.0,7.424285286106169e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688232421875,0.0,0.0,0.0001005182930384,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,0.0004768093349412,285.1117858886719,294.1499938964844,295.649169921875,293.2411499023437,295.68798828125,295.7096252441406,284.9909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171418543905,7.868504070529525e-09,0.0010171339381486,-0.0196655504405498,0.0,0.0,0.0,-0.0087135713547468,60.0,15.171223640441896,0.0,-7.053790085365108e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648254394531,0.0,0.0,9.543845953885466e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,0.0001005019439617,299.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589050292969,0.0,0.0,7.42306510801427e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0001005017838906,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639709472656,0.0,0.0,0.0004767310747411,285.10626220703125,294.1499938964844,295.6289978027344,293.2000427246094,295.6868591308594,295.68951416015625,285.0068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169736342504,7.848842464852623e-09,0.0010169658344238,-0.0196140594780445,0.0,0.0,0.0,-0.0087038241326808,60.0,15.039273262023926,0.0,-7.051458084106343e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648254394531,0.0,0.0,9.543845953885466e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,0.0001005019439617,299.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589050292969,0.0,0.0,7.42306510801427e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0001005017838906,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639709472656,0.0,0.0,0.0004767310747411,285.10626220703125,294.1499938964844,295.6289978027344,293.2000427246094,295.6868591308594,295.68951416015625,285.0068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169736342504,7.848842464852623e-09,0.0010169658344238,-0.0196140594780445,0.0,0.0,0.0,-0.0087038241326808,60.0,15.039273262023926,0.0,-7.051458084106343e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16033935546875,0.0,0.0,9.541695180814712e-05,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582946777344,0.0,0.0,0.0001004792866297,299.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,7.421391637763008e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596984863281,0.0,0.0,0.0001004791265586,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,0.0004766236816067,285.1009216308594,294.1499938964844,295.6088256835937,293.1591796875,295.68536376953125,295.6694641113281,285.0223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167432483285,7.821912006988896e-09,0.001016735448502,-0.0195435285568237,0.0,0.0,0.0,-0.0086904726922512,60.0,14.909013748168944,0.0,-7.048264194509103e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16033935546875,0.0,0.0,9.541695180814712e-05,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582946777344,0.0,0.0,0.0001004792866297,299.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,7.421391637763008e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596984863281,0.0,0.0,0.0001004791265586,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,0.0004766236816067,285.1009216308594,294.1499938964844,295.6088256835937,293.1591796875,295.68536376953125,295.6694641113281,285.0223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167432483285,7.821912006988896e-09,0.001016735448502,-0.0195435285568237,0.0,0.0,0.0,-0.0086904726922512,60.0,14.909013748168944,0.0,-7.048264194509103e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581420898437,0.0,0.0,9.540338214719668e-05,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561279296875,0.0,0.0,0.0001004649893729,299.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523132324219,0.0,0.0,7.420335168717429e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,0.0001004648293019,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,0.0004765558987855,285.09832763671875,294.1499938964844,295.5987548828125,293.138916015625,295.6844177246094,295.6594543457031,285.0299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165976127609,7.804938917388426e-09,0.0010165898129343,-0.0194990746676921,0.0,0.0,0.0,-0.0086820563301444,60.0,14.844853401184082,0.0,-7.046251937481429e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559753417969,0.0,0.0,9.53888811636716e-05,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539611816406,0.0,0.0,0.0001004497171379,299.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,7.41920739528723e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553649902344,0.0,0.0,0.0001004495570668,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551208496094,0.0,0.0,0.0004764835175592,285.0957946777344,294.1499938964844,295.58868408203125,293.11883544921875,295.68341064453125,295.64947509765625,285.03741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016442081891,7.786809419485508e-09,0.0010164342820644,-0.0194515958428382,0.0,0.0,0.0,-0.0086730662733316,60.0,14.78110122680664,0.0,-7.04410325624849e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15167236328125,0.0,0.0,9.535701246932148e-05,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496887207031,0.0,0.0,0.0001004161531454,299.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,7.416727748932317e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,0.0001004159930744,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,0.0004763243778143,285.0907592773437,294.1499938964844,295.56854248046875,293.07928466796875,295.6812438964844,295.6295166015625,285.0522766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161020327359,7.746977281897216e-09,0.0010160943493247,-0.0193472746759653,0.0,0.0,0.0,-0.0086533231660723,60.0,14.654654502868652,0.0,-7.0393824103121e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15167236328125,0.0,0.0,9.535701246932148e-05,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496887207031,0.0,0.0,0.0001004161531454,299.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,7.416727748932317e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,0.0001004159930744,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,0.0004763243778143,285.0907592773437,294.1499938964844,295.56854248046875,293.07928466796875,295.6812438964844,295.6295166015625,285.0522766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161020327359,7.746977281897216e-09,0.0010160943493247,-0.0193472746759653,0.0,0.0,0.0,-0.0086533231660723,60.0,14.654654502868652,0.0,-7.0393824103121e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,9.53178823692724e-05,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,0.0001003749348456,299.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,7.413683488266543e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469116210937,0.0,0.0,0.0001003747820504,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0004761289455927,285.0859375,294.1499938964844,295.5484619140625,293.04071044921875,295.6787109375,295.6096496582031,285.0668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156841017305,7.6980954943906e-09,0.0010156764183193,-0.0192192513495683,0.0,0.0,0.0,-0.0086290901526808,60.0,14.531221389770508,0.0,-7.033591487015657e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,9.53178823692724e-05,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,0.0001003749348456,299.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,7.413683488266543e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469116210937,0.0,0.0,0.0001003747820504,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0004761289455927,285.0859375,294.1499938964844,295.5484619140625,293.04071044921875,295.6787109375,295.6096496582031,285.0668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156841017305,7.6980954943906e-09,0.0010156764183193,-0.0192192513495683,0.0,0.0,0.0,-0.0086290901526808,60.0,14.531221389770508,0.0,-7.033591487015657e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448974609375,0.0,0.0,9.5288225566037e-05,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,0.0001003436991595,299.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,7.411376282107085e-05,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,0.0001003435463644,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,0.0004759808361995,285.0829467773437,294.1499938964844,295.5356140136719,293.0166931152344,295.6769104003906,295.59698486328125,285.0759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153674520552,7.661067336073302e-09,0.0010153598850592,-0.0191222727298736,0.0,0.0,0.0,-0.0086107337847352,60.0,14.453492164611816,0.0,-7.02920672779328e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,9.527138172416016e-05,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,0.0001003259603749,299.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,7.41006588214077e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1428527832031,0.0,0.0,0.0001003258075797,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,0.0004758967261295,285.0812683105469,294.1499938964844,295.52838134765625,293.0034484863281,295.6758728027344,295.58984375,285.0810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151884052902,7.640034382916383e-09,0.001015180721879,-0.0190671868622303,0.0,0.0,0.0,-0.0086003113538026,60.0,14.40976905822754,0.0,-7.026716275504441e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,9.522191976429896e-05,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,0.0001002738717943,299.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,7.406217628158629e-05,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,0.0001002737189992,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,0.0004756496928166,285.07666015625,294.1499938964844,295.50836181640625,292.9676818847656,295.6728820800781,295.5700988769531,285.0952453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146616259589,7.57828733100041e-09,0.001014654058963,-0.0189054645597934,0.0,0.0,0.0,-0.0085697071626782,60.0,14.290621757507324,0.0,-7.019407632924414e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,9.522191976429896e-05,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,0.0001002738717943,299.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,7.406217628158629e-05,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,0.0001002737189992,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,0.0004756496928166,285.07666015625,294.1499938964844,295.50836181640625,292.9676818847656,295.6728820800781,295.5700988769531,285.0952453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146616259589,7.57828733100041e-09,0.001014654058963,-0.0189054645597934,0.0,0.0,0.0,-0.0085697071626782,60.0,14.290621757507324,0.0,-7.019407632924414e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,9.519464219920336e-05,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,0.0001002451390377,299.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,7.404095231322572e-05,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,0.0001002449862426,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,0.0004755134577862,285.074462890625,294.1499938964844,295.49835205078125,292.950439453125,295.67120361328125,295.5602722167969,285.1021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014367910102,7.544233682210688e-09,0.001014360343106,-0.0188162773847579,0.0,0.0,0.0,-0.0085528129711747,60.0,14.23324203491211,0.0,-7.01537956615539e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,9.516641148366034e-05,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,0.0001002154094749,299.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.130126953125,0.0,0.0,7.401899347314611e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349792480469,0.0,0.0,0.0001002152566798,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,0.0004753724788315,285.0722961425781,294.1499938964844,295.4883728027344,292.9336853027344,295.66949462890625,295.5504455566406,285.10906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140665108337,7.509001420658024e-09,0.0010140590602532,-0.018724001944065,0.0,0.0,0.0,-0.0085353460162878,60.0,14.176578521728516,0.0,-7.011212233010157e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.0,0.0,9.51069887378253e-05,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,0.0001001528289634,299.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,7.39727693144232e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,0.0001001526761683,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,0.0004750756779685,285.0680236816406,294.1499938964844,295.4684143066406,292.9017028808594,295.6658935546875,295.5308837890625,285.1227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134353069588,7.4348482925756815e-09,0.0010134278563782,-0.0185297820717096,0.0,0.0,0.0,-0.0084985997527837,60.0,14.065326690673828,0.0,-7.002445556736347e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.0,0.0,9.51069887378253e-05,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,0.0001001528289634,299.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,7.39727693144232e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,0.0001001526761683,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,0.0004750756779685,285.0680236816406,294.1499938964844,295.4684143066406,292.9017028808594,295.6658935546875,295.5308837890625,285.1227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134353069588,7.4348482925756815e-09,0.0010134278563782,-0.0185297820717096,0.0,0.0,0.0,-0.0084985997527837,60.0,14.065326690673828,0.0,-7.002445556736347e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,9.50422981986776e-05,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,0.0001000846968963,299.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,7.392244879156351e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,0.0001000845513772,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.0004747525963466,285.0639343261719,294.1499938964844,295.4485168457031,292.8720092773437,295.6619873046875,295.51141357421875,285.1361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127444984391,7.354128861436493e-09,0.0010127370478585,-0.0183183662593364,0.0,0.0,0.0,-0.0084585808217525,60.0,13.959410667419434,0.0,-6.992909362679711e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,9.50422981986776e-05,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,0.0001000846968963,299.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,7.392244879156351e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,0.0001000845513772,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.0004747525963466,285.0639343261719,294.1499938964844,295.4485168457031,292.8720092773437,295.6619873046875,295.51141357421875,285.1361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127444984391,7.354128861436493e-09,0.0010127370478585,-0.0183183662593364,0.0,0.0,0.0,-0.0084585808217525,60.0,13.959410667419434,0.0,-6.992909362679711e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,9.4973664090503e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,0.0001000124175334,299.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,7.386905781459063e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,0.0001000122720142,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,0.0004744098114315,285.0599975585937,294.1499938964844,295.4286804199219,292.8448486328125,295.6578063964844,295.4920654296875,285.1493225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120123624801,7.268498247725574e-09,0.0010120050283148,-0.0180940832942724,0.0,0.0,0.0,-0.0084161311388015,60.0,13.858359336853027,0.0,-6.982799760635316e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,9.4973664090503e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,0.0001000124175334,299.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,7.386905781459063e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,0.0001000122720142,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,0.0004744098114315,285.0599975585937,294.1499938964844,295.4286804199219,292.8448486328125,295.6578063964844,295.4920654296875,285.1493225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120123624801,7.268498247725574e-09,0.0010120050283148,-0.0180940832942724,0.0,0.0,0.0,-0.0084161311388015,60.0,13.858359336853027,0.0,-6.982799760635316e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,9.490124648436904e-05,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,9.993614366976544e-05,299.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158752441406,0.0,0.0,7.381272007478401e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204833984375,0.0,0.0,9.993600542657076e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,0.0004740480799227,285.05621337890625,294.1499938964844,295.4089050292969,292.8204345703125,295.65338134765625,295.4728088378906,285.16229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112395975738,7.178149186159999e-09,0.0010112324962392,-0.017857439815998,0.0,0.0,0.0,-0.0083713410422205,60.0,13.762842178344728,0.0,-6.972141619598915e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,9.490124648436904e-05,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,9.993614366976544e-05,299.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158752441406,0.0,0.0,7.381272007478401e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204833984375,0.0,0.0,9.993600542657076e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,0.0004740480799227,285.05621337890625,294.1499938964844,295.4089050292969,292.8204345703125,295.65338134765625,295.4728088378906,285.16229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112395975738,7.178149186159999e-09,0.0010112324962392,-0.017857439815998,0.0,0.0,0.0,-0.0083713410422205,60.0,13.762842178344728,0.0,-6.972141619598915e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1193542480469,0.0,0.0,9.486370254307984e-05,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175842285156,0.0,0.0,9.989660611608996e-05,299.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,7.378351438092068e-05,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,9.98964678728953e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,0.0004738605639431,285.05438232421875,294.1499938964844,295.3990478515625,292.8093566894531,295.6510314941406,295.4632263183594,285.168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010836684145,7.131312873553952e-09,0.0010108295828104,-0.0177347660064697,0.0,0.0,0.0,-0.0083481101319193,60.0,13.717991828918455,0.0,-6.966619281456587e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
