time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787360,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,9.48255037656054e-05,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,9.985637734644116e-05,299.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,7.375379937002435e-05,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,9.985623910324648e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0004736697883345,285.0526123046875,294.1499938964844,295.3891906738281,292.799072265625,295.6485900878906,295.45367431640625,285.175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104291141033,7.083662989515461e-09,0.0010104220127686,-0.0176099594682455,0.0,0.0,0.0,-0.0083244880661368,60.0,13.674431800842283,0.0,-6.961003862215875e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,9.474724356550725e-05,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,9.97739625745453e-05,299.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,7.36929287086241e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,9.977382433135062e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,0.0004732789238914,285.04913330078125,294.1499938964844,295.3695678710937,292.7809753417969,295.6436462402344,295.43463134765625,285.1876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095968609675,6.986047296209108e-09,0.0010095898760482,-0.0173542741686105,0.0,0.0,0.0,-0.0082761086523532,60.0,13.59050464630127,0.0,-6.949505859665805e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,9.474724356550725e-05,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,9.97739625745453e-05,299.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,7.36929287086241e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,9.977382433135062e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,0.0004732789238914,285.04913330078125,294.1499938964844,295.3695678710937,292.7809753417969,295.6436462402344,295.43463134765625,285.1876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095968609675,6.986047296209108e-09,0.0010095898760482,-0.0173542741686105,0.0,0.0,0.0,-0.0082761086523532,60.0,13.59050464630127,0.0,-6.949505859665805e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,9.466650953982024e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,9.968892845790832e-05,299.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,7.363012264249846e-05,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,9.968879749067128e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,0.0004728756321128,285.0458068847656,294.1499938964844,295.3500061035156,292.7663879394531,295.6383972167969,295.41571044921875,285.2000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087355040013,6.88533852155615e-09,0.001008728519082,-0.0170904863625764,0.0,0.0,0.0,-0.0082261823117733,60.0,13.513959884643556,0.0,-6.937654006833327e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,9.466650953982024e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,9.968892845790832e-05,299.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,7.363012264249846e-05,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,9.968879749067128e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,0.0004728756321128,285.0458068847656,294.1499938964844,295.3500061035156,292.7663879394531,295.6383972167969,295.41571044921875,285.2000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087355040013,6.88533852155615e-09,0.001008728519082,-0.0170904863625764,0.0,0.0,0.0,-0.0082261823117733,60.0,13.513959884643556,0.0,-6.937654006833327e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,9.460229193791748e-05,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,9.962130570784213e-05,299.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,7.35801731934771e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,9.962117474060506e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083679199219,0.0,0.0,0.000472554937005,285.0435485839844,294.1499938964844,295.3360900878906,292.75738525390625,295.63446044921875,295.4022521972656,285.2088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080494685098,6.805253693897839e-09,0.0010080426000058,-0.0168807171285152,0.0,0.0,0.0,-0.0081864744424819,60.0,13.462387084960938,0.0,-6.928236473413564e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,9.457708074478433e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065368652344,0.0,0.0,9.959475573850796e-05,299.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,7.356055721174926e-05,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,9.959461749531327e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,0.0004724289756268,285.04266357421875,294.1499938964844,295.3307800292969,292.7540283203125,295.6329345703125,295.3970031738281,285.2123107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077819461002,6.7738095133051965e-09,0.0010077751940116,-0.0167983509600162,0.0,0.0,0.0,-0.0081708934158086,60.0,13.44233226776123,0.0,-6.92454023010214e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,9.447603224543856e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,9.948833758244292e-05,299.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,7.348195504164323e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,9.948820661520584e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,0.000471924256999,285.0396423339844,294.1499938964844,295.3121032714844,292.7424011230469,295.62725830078125,295.378662109375,285.2243957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067042894661,6.6477987559210305e-09,0.0010066976537927,-0.0164682790637016,0.0,0.0,0.0,-0.0081084249541163,60.0,13.373531341552734,-0.0,-6.90973891437352e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,9.447603224543856e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,9.948833758244292e-05,299.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,7.348195504164323e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,9.948820661520584e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,0.000471924256999,285.0396423339844,294.1499938964844,295.3121032714844,292.7424011230469,295.62725830078125,295.378662109375,285.2243957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067042894661,6.6477987559210305e-09,0.0010066976537927,-0.0164682790637016,0.0,0.0,0.0,-0.0081084249541163,60.0,13.373531341552734,-0.0,-6.90973891437352e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,9.442205919185652e-05,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10223388671875,0.0,0.0,9.943149780156092e-05,299.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,7.34399727662094e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,9.943136683432384e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0004716546973213,285.0382080078125,294.1499938964844,295.302978515625,292.7368469238281,295.6242980957031,295.3696594238281,285.2303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061262873932,6.580497480257463e-09,0.0010061196517199,-0.0162919908761978,0.0,0.0,0.0,-0.0080750482156872,60.0,13.3402099609375,-0.0,-6.901840521322812e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,9.436734399059787e-05,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,9.93738794932142e-05,299.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,7.339741569012403e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,9.937374852597712e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,0.0004713814123533,285.03680419921875,294.1499938964844,295.2939453125,292.7314758300781,295.6213073730469,295.3607788085937,285.2362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055426973849,6.512276051751087e-09,0.0010055361781269,-0.0161132887005805,0.0,0.0,0.0,-0.0080412272363901,60.0,13.307279586791992,-0.0,-6.89383838903268e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,9.42565020523034e-05,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,9.925714402925224e-05,299.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,7.331119559239596e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,9.92570203379728e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990905761719,0.0,0.0,0.0004708277410827,285.0340881347656,294.1499938964844,295.2762756347656,292.72125244140625,295.6152038574219,295.3432006835937,285.248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043630609288,6.374065275593921e-09,0.0010043566580861,-0.0157512463629245,0.0,0.0,0.0,-0.0079727219417691,60.0,13.24250316619873,-0.0,-6.877640856828293e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,9.42565020523034e-05,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,9.925714402925224e-05,299.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,7.331119559239596e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,9.92570203379728e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990905761719,0.0,0.0,0.0004708277410827,285.0340881347656,294.1499938964844,295.2762756347656,292.72125244140625,295.6152038574219,295.3432006835937,285.248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043630609288,6.374065275593921e-09,0.0010043566580861,-0.0157512463629245,0.0,0.0,0.0,-0.0079727219417691,60.0,13.24250316619873,-0.0,-6.877640856828293e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,9.414782834937796e-05,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,9.914270049193874e-05,299.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,7.322666351683438e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,9.91425768006593e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,0.0004702849546447,285.03155517578125,294.1499938964844,295.2590637207031,292.71160888671875,295.60888671875,295.3260803222656,285.2596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032037971541,6.238561223170791e-09,0.0010031975107267,-0.0153962895274162,0.0,0.0,0.0,-0.0079055447131395,60.0,13.180206298828123,-0.0,-6.86177941133792e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,9.414782834937796e-05,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,9.914270049193874e-05,299.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,7.322666351683438e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,9.91425768006593e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,0.0004702849546447,285.03155517578125,294.1499938964844,295.2590637207031,292.71160888671875,295.60888671875,295.3260803222656,285.2596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032037971541,6.238561223170791e-09,0.0010031975107267,-0.0153962895274162,0.0,0.0,0.0,-0.0079055447131395,60.0,13.180206298828123,-0.0,-6.86177941133792e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,9.40463796723634e-05,298.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,9.903586760628968e-05,299.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,7.314774848055094e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,9.903573663905264e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,0.0004697782278526,285.0291748046875,294.1499938964844,295.2422180175781,292.7025756835937,295.6023864746094,295.30938720703125,285.2710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021214839071,6.112060635388161e-09,0.0010021154303103,-0.0150649128481745,0.0,0.0,0.0,-0.0078428303822875,60.0,13.120702743530272,-0.0,-6.846988043207602e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,9.40463796723634e-05,298.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,9.903586760628968e-05,299.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,7.314774848055094e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,9.903573663905264e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,0.0004697782278526,285.0291748046875,294.1499938964844,295.2422180175781,292.7025756835937,295.6023864746094,295.30938720703125,285.2710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021214839071,6.112060635388161e-09,0.0010021154303103,-0.0150649128481745,0.0,0.0,0.0,-0.0078428303822875,60.0,13.120702743530272,-0.0,-6.846988043207602e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,9.395931556355208e-05,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,9.894417598843576e-05,299.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,7.308003114303574e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,9.89440522971563e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,0.0004693433875218,285.0270080566406,294.1499938964844,295.2257385253906,292.694091796875,295.5956420898437,295.2931213378906,285.2823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011923732236,6.003487040828759e-09,0.0010011864360421,-0.0147804943844676,0.0,0.0,0.0,-0.0077890027314424,60.0,13.06517505645752,-0.0,-6.83430556591702e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,9.395931556355208e-05,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,9.894417598843576e-05,299.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,7.308003114303574e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,9.89440522971563e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,0.0004693433875218,285.0270080566406,294.1499938964844,295.2257385253906,292.694091796875,295.5956420898437,295.2931213378906,285.2823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011923732236,6.003487040828759e-09,0.0010011864360421,-0.0147804943844676,0.0,0.0,0.0,-0.0077890027314424,60.0,13.06517505645752,-0.0,-6.83430556591702e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,9.39204910537228e-05,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,9.890328510664403e-05,299.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,7.304982864297926e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,9.89031614153646e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,0.0004691494395956,285.02593994140625,294.1499938964844,295.2176208496094,292.6900329589844,295.5922546386719,295.28497314453125,285.2879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007796809077,5.955060888851449e-09,0.0010007737437263,-0.0146536342799663,0.0,0.0,0.0,-0.0077650034800171,60.0,13.038135528564451,-0.0,-6.828652487911313e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,9.38839148147963e-05,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,9.886477346299216e-05,299.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,7.302137964870781e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,9.886464977171272e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,0.0004689667839556,285.02490234375,294.1499938964844,295.2095947265625,292.6860656738281,295.5888366699219,295.2768859863281,285.2935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003900388255,5.9094471538401194e-09,0.0010003841016441,-0.0145341418683528,0.0,0.0,0.0,-0.0077423923648893,60.0,13.011590957641602,-0.0,-6.823329812277734e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,9.3825176008977e-05,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.0,0.0,9.880290599539876e-05,299.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,7.297568663489074e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,9.880278958007692e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,0.0004686733882408,285.0229187011719,294.1499938964844,295.1936950683594,292.67852783203125,295.58184814453125,295.2608642578125,285.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997610468417,5.836163108341452e-09,0.0009997552260756,-0.0143421646207571,0.0,0.0,0.0,-0.0077060512267053,60.0,12.96129035949707,-0.0,-6.814783404252013e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,9.3825176008977e-05,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.0,0.0,9.880290599539876e-05,299.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,7.297568663489074e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,9.880278958007692e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,0.0004686733882408,285.0229187011719,294.1499938964844,295.1936950683594,292.67852783203125,295.58184814453125,295.2608642578125,285.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997610468417,5.836163108341452e-09,0.0009997552260756,-0.0143421646207571,0.0,0.0,0.0,-0.0077060512267053,60.0,12.96129035949707,-0.0,-6.814783404252013e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,9.378794493386522e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,9.876368858385832e-05,299.296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,7.294671377167106e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,9.876357216853648e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,0.0004684874147642,285.0210876464844,294.1499938964844,295.17803955078125,292.6714172363281,295.5747375488281,295.2450561523437,285.3156433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999363604933,5.789675405765138e-09,0.0009993577841669,-0.0142203830182552,0.0,0.0,0.0,-0.0076830056495964,60.0,12.914956092834473,-0.0,-6.809364805349105e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,9.378794493386522e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,9.876368858385832e-05,299.296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,7.294671377167106e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,9.876357216853648e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,0.0004684874147642,285.0210876464844,294.1499938964844,295.17803955078125,292.6714172363281,295.5747375488281,295.2450561523437,285.3156433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999363604933,5.789675405765138e-09,0.0009993577841669,-0.0142203830182552,0.0,0.0,0.0,-0.0076830056495964,60.0,12.914956092834473,-0.0,-6.809364805349105e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,9.377038077218458e-05,298.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,9.874519309960306e-05,299.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,7.293304952327162e-05,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,9.874507668428124e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,0.0004683997540269,285.01971435546875,294.1499938964844,295.1656494140625,292.6659851074219,295.5689392089844,295.2324523925781,285.3243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991757106035,5.767724076122249e-09,0.0009991700062528,-0.0141628766432404,0.0,0.0,0.0,-0.0076721226796507,60.0,12.880080223083496,-0.0,-6.80680685150037e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,9.37742879614234e-05,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,9.874931129161268e-05,299.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,7.293609087355435e-05,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,9.874918760033324e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,0.0004684192535933,285.0194396972656,294.1499938964844,295.1625671386719,292.6646423339844,295.56744384765625,295.2293395996094,285.32647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992171544581,5.772572642115392e-09,0.0009992114501073,-0.014175578020513,0.0,0.0,0.0,-0.0076745264232158,60.0,12.872913360595703,-0.0,-6.807371732975298e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,9.37836739467457e-05,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,9.875919204205276e-05,299.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,7.294338865904137e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,9.875907562673092e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,0.0004684661980718,285.0179443359375,294.1499938964844,295.1472473144531,292.6582336425781,295.5599670410156,295.2136535644531,285.3371887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993166895583,5.784179801793243e-09,0.0009993108687922,-0.0142059847712516,0.0,0.0,0.0,-0.0076802815310657,60.0,12.835000038146973,-0.0,-6.80872389580145e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,9.37836739467457e-05,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,9.875919204205276e-05,299.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,7.294338865904137e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,9.875907562673092e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,0.0004684661980718,285.0179443359375,294.1499938964844,295.1472473144531,292.6582336425781,295.5599670410156,295.2136535644531,285.3371887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993166895583,5.784179801793243e-09,0.0009993108687922,-0.0142059847712516,0.0,0.0,0.0,-0.0076802815310657,60.0,12.835000038146973,-0.0,-6.80872389580145e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,9.378739196108654e-05,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,9.876309923129156e-05,299.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,7.294626993825659e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,9.876298281596974e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,0.0004684847663156,285.0171813964844,294.1499938964844,295.1396484375,292.6551208496094,295.5562438964844,295.205810546875,285.3425598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999357085675,5.788762802438896e-09,0.0009993513813242,-0.014217990450561,0.0,0.0,0.0,-0.0076825600117444,60.0,12.81594467163086,-0.0,-6.809258223938741e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,9.380775009049104e-05,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,9.878453420242296e-05,299.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,7.296210242202505e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,9.878441778710112e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.0,0.0,0.0004685864550992,285.0164794921875,294.1499938964844,295.1320495605469,292.652099609375,295.5524597167969,295.1979675292969,285.347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995738510042,5.814082548738497e-09,0.0009995680302381,-0.0142843192443251,0.0,0.0,0.0,-0.0076951128430664,60.0,12.79897403717041,-0.0,-6.812209107920354e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,9.386443707626312e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,9.88442188827321e-05,299.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,7.300618744920939e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,9.884410974336788e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0778503417969,0.0,0.0,0.0004688696644734,285.01519775390625,294.1499938964844,295.1169128417969,292.6462097167969,295.5447998046875,295.18218994140625,285.35845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001750197261,5.884622567009501e-09,0.0010001690825447,-0.0144691132009029,0.0,0.0,0.0,-0.007730072364211,60.0,12.767996788024902,-0.0,-6.820434350629513e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,9.386443707626312e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,9.88442188827321e-05,299.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,7.300618744920939e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,9.884410974336788e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0778503417969,0.0,0.0,0.0004688696644734,285.01519775390625,294.1499938964844,295.1169128417969,292.6462097167969,295.5447998046875,295.18218994140625,285.35845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001750197261,5.884622567009501e-09,0.0010001690825447,-0.0144691132009029,0.0,0.0,0.0,-0.007730072364211,60.0,12.767996788024902,-0.0,-6.820434350629513e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768737792969,0.0,0.0,9.394413064001128e-05,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,9.892813977785408e-05,299.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,7.3068164056167e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,9.892803063848989e-05,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,0.0004692678048741,285.0140380859375,294.1499938964844,295.1017761230469,292.6405334472656,295.5369567871094,295.166259765625,285.3689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010234545916,5.983835649203684e-09,0.0010010175174102,-0.0147290155291557,0.0,0.0,0.0,-0.0077792564406991,60.0,12.741040229797363,-0.0,-6.832011223423251e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768737792969,0.0,0.0,9.394413064001128e-05,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,9.892813977785408e-05,299.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,7.3068164056167e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,9.892803063848989e-05,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,0.0004692678048741,285.0140380859375,294.1499938964844,295.1017761230469,292.6405334472656,295.5369567871094,295.166259765625,285.3689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010234545916,5.983835649203684e-09,0.0010010175174102,-0.0147290155291557,0.0,0.0,0.0,-0.0077792564406991,60.0,12.741040229797363,-0.0,-6.832011223423251e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,9.404439333593471e-05,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,9.903371392283589e-05,299.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,7.314614049391821e-05,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,9.903360478347167e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0004697686526924,285.0130615234375,294.1499938964844,295.0866394042969,292.6350402832031,295.5289611816406,295.15020751953125,285.3793029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020908666774,6.108666017468067e-09,0.0010020848130807,-0.0150560224428772,0.0,0.0,0.0,-0.007841139100492,60.0,12.717644691467283,-0.0,-6.846591560361048e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,9.404439333593471e-05,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,9.903371392283589e-05,299.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,7.314614049391821e-05,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,9.903360478347167e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0004697686526924,285.0130615234375,294.1499938964844,295.0866394042969,292.6350402832031,295.5289611816406,295.15020751953125,285.3793029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020908666774,6.108666017468067e-09,0.0010020848130807,-0.0150560224428772,0.0,0.0,0.0,-0.007841139100492,60.0,12.717644691467283,-0.0,-6.846591560361048e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,9.416222746949644e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,9.915779810398816e-05,299.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,7.323778845602646e-05,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,9.915768896462396e-05,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0004703572776634,285.0121765136719,294.1499938964844,295.07147216796875,292.629638671875,295.5208435058594,295.1339416503906,285.3896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033458238467,6.2554001978298865e-09,0.0010033395374193,-0.0154404016211628,0.0,0.0,0.0,-0.0079138819128274,60.0,12.69725513458252,-0.0,-6.863749746344183e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,9.416222746949644e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,9.915779810398816e-05,299.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,7.323778845602646e-05,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,9.915768896462396e-05,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0004703572776634,285.0121765136719,294.1499938964844,295.07147216796875,292.629638671875,295.5208435058594,295.1339416503906,285.3896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033458238467,6.2554001978298865e-09,0.0010033395374193,-0.0154404016211628,0.0,0.0,0.0,-0.0079138819128274,60.0,12.69725513458252,-0.0,-6.863749746344183e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
