time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789700,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,9.422653238289058e-05,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,9.922550816554576e-05,299.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693359375,0.0,0.0,7.328779611270875e-05,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,9.922539902618156e-05,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,0.0004706784966401,285.01177978515625,294.1499938964844,295.0638427734375,292.6269836425781,295.5167541503906,295.1257629394531,285.3947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040326742455,6.335477475971629e-09,0.0010040262714028,-0.0156501643359661,0.0,0.0,0.0,-0.0079535907134413,60.0,12.687891960144045,-0.0,-6.873121805028859e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,9.429542114958168e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,9.929804946295916e-05,299.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687255859375,0.0,0.0,7.33413762645796e-05,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,9.929794032359496e-05,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0004710226494353,285.0113830566406,294.1499938964844,295.0561828613281,292.62432861328125,295.5126342773437,295.1175537109375,285.3998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004766090773,6.4212692940657234e-09,0.0010047596879303,-0.0158748980611562,0.0,0.0,0.0,-0.0079961195588111,60.0,12.67935562133789,-0.0,-6.883171010940714e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,9.443981980439276e-05,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,9.945010242518038e-05,299.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675354003906,0.0,0.0,7.345368067035452e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,9.945000056177378e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,0.0004717439587693,285.0107421875,294.1499938964844,295.0407409667969,292.6190795898437,295.5043029785156,295.1009521484375,285.4100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063020745292,6.601097446434778e-09,0.0010062954388558,-0.016345951706171,0.0,0.0,0.0,-0.0080852583050727,60.0,12.663545608520508,-0.0,-6.904257787709869e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,9.443981980439276e-05,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,9.945010242518038e-05,299.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675354003906,0.0,0.0,7.345368067035452e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,9.945000056177378e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,0.0004717439587693,285.0107421875,294.1499938964844,295.0407409667969,292.6190795898437,295.5043029785156,295.1009521484375,285.4100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063020745292,6.601097446434778e-09,0.0010062954388558,-0.016345951706171,0.0,0.0,0.0,-0.0080852583050727,60.0,12.663545608520508,-0.0,-6.904257787709869e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704040527344,0.0,0.0,9.459560533287004e-05,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690612792969,0.0,0.0,9.961414616554976e-05,299.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,7.35748399165459e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,9.961404430214316e-05,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.0,0.0,0.0004725221660919,285.0102844238281,294.1499938964844,295.025146484375,292.61383056640625,295.4957275390625,295.0840759277344,285.42010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079618077725,6.795116025415382e-09,0.0010079550556838,-0.0168541632592678,0.0,0.0,0.0,-0.0081814443692564,60.0,12.650350570678713,-0.0,-6.927044893245693e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704040527344,0.0,0.0,9.459560533287004e-05,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690612792969,0.0,0.0,9.961414616554976e-05,299.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,7.35748399165459e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,9.961404430214316e-05,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.0,0.0,0.0004725221660919,285.0102844238281,294.1499938964844,295.025146484375,292.61383056640625,295.4957275390625,295.0840759277344,285.42010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079618077725,6.795116025415382e-09,0.0010079550556838,-0.0168541632592678,0.0,0.0,0.0,-0.0081814443692564,60.0,12.650350570678713,-0.0,-6.927044893245693e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694885253906,0.0,0.0,9.47342996369116e-05,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,9.976019646273926e-05,299.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.065673828125,0.0,0.0,7.368270598817617e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.069091796875,0.0,0.0,9.976008732337505e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,0.0004732150118798,285.00994873046875,294.1499938964844,295.0111999511719,292.6091613769531,295.48809814453125,295.069091796875,285.4289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094392346218,6.967850740835502e-09,0.0010094322497025,-0.017306612804532,0.0,0.0,0.0,-0.0082670776173472,60.0,12.639361381530762,-0.0,-6.94736357331749e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,9.475326805841178e-05,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06805419921875,0.0,0.0,9.97801689663902e-05,299.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655517578125,0.0,0.0,7.369746163021773e-05,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689697265625,0.0,0.0,9.97800671029836e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688171386719,0.0,0.0,0.0004733097448479,285.0098876953125,294.1499938964844,295.0093078613281,292.6085205078125,295.487060546875,295.0670471191406,285.4301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096409823745,6.9914749545318955e-09,0.0010096339974552,-0.0173684917390346,0.0,0.0,0.0,-0.0082787871360778,60.0,12.637863159179688,-0.0,-6.95014534812799e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685119628906,0.0,0.0,9.490992670180276e-05,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06719970703125,0.0,0.0,9.994513675337656e-05,299.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647277832031,0.0,0.0,7.381929754046723e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,9.994502761401236e-05,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.0,0.0,0.000474092317745,285.0097045898437,294.1499938964844,294.9931945800781,292.6031188964844,295.4781494140625,295.0497436523437,285.4400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113096795976,7.1865824402550516e-09,0.0010113024618476,-0.0178795307874679,0.0,0.0,0.0,-0.0083755115047097,60.0,12.62614631652832,-0.0,-6.973136379428979e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685119628906,0.0,0.0,9.490992670180276e-05,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06719970703125,0.0,0.0,9.994513675337656e-05,299.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647277832031,0.0,0.0,7.381929754046723e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,9.994502761401236e-05,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.0,0.0,0.000474092317745,285.0097045898437,294.1499938964844,294.9931945800781,292.6031188964844,295.4781494140625,295.0497436523437,285.4400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113096795976,7.1865824402550516e-09,0.0010113024618476,-0.0178795307874679,0.0,0.0,0.0,-0.0083755115047097,60.0,12.62614631652832,-0.0,-6.973136379428979e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0681457519531,0.0,0.0,9.49857130763121e-05,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,0.0001000249394564,299.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643615722656,0.0,0.0,7.387824734905735e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677490234375,0.0,0.0,0.000100024837593,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675964355469,0.0,0.0,0.0004744709003716,285.0097045898437,294.1499938964844,294.98504638671875,292.6003723144531,295.4736328125,295.041015625,285.4449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121163213625,7.280971381362633e-09,0.0010121089871972,-0.018126755952835,0.0,0.0,0.0,-0.0084223011508584,60.0,12.620150566101074,-0.0,-6.984272005183811e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677490234375,0.0,0.0,9.506297647021712e-05,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,0.0001001063064904,299.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639953613281,0.0,0.0,7.393833948299289e-05,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673522949219,0.0,0.0,0.0001001061973511,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06719970703125,0.0,0.0,0.0004748568753711,285.0096435546875,294.1499938964844,294.976806640625,292.5975952148437,295.4691162109375,295.0323486328125,285.4499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129389120265,7.377201516334253e-09,0.0010129315778613,-0.0183787997812032,0.0,0.0,0.0,-0.0084700053557753,60.0,12.614212989807127,-0.0,-6.995635004614087e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670166015625,0.0,0.0,9.521089668851346e-05,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,0.0001002620629151,299.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633239746094,0.0,0.0,7.405337964883074e-05,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666198730469,0.0,0.0,0.0001002619610517,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06646728515625,0.0,0.0,0.0004755957634188,285.0096435546875,294.1499938964844,294.9600524902344,292.5919189453125,295.46002197265625,295.01483154296875,285.45977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145161068066,7.561418158275046e-09,0.0010145085398107,-0.0188612844794988,0.0,0.0,0.0,-0.0085613382980227,60.0,12.601929664611816,-0.0,-7.017412428922398e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670166015625,0.0,0.0,9.521089668851346e-05,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,0.0001002620629151,299.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633239746094,0.0,0.0,7.405337964883074e-05,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666198730469,0.0,0.0,0.0001002619610517,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06646728515625,0.0,0.0,0.0004755957634188,285.0096435546875,294.1499938964844,294.9600524902344,292.5919189453125,295.46002197265625,295.01483154296875,285.45977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145161068066,7.561418158275046e-09,0.0010145085398107,-0.0188612844794988,0.0,0.0,0.0,-0.0085613382980227,60.0,12.601929664611816,-0.0,-7.017412428922398e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06640625,0.0,0.0,9.534379933029412e-05,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0651550292969,0.0,0.0,0.0001004020159598,299.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.062744140625,0.0,0.0,7.415674190269783e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0001004019140964,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658569335937,0.0,0.0,0.000476259709103,285.0097961425781,294.1499938964844,294.94293212890625,292.58599853515625,295.4507141113281,294.9970092773437,285.46954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159310186281,7.726935535856683e-09,0.0010159233352169,-0.0192947834730148,0.0,0.0,0.0,-0.0086433887481689,60.0,12.58840274810791,-0.0,-7.03700777648919e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06640625,0.0,0.0,9.534379933029412e-05,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0651550292969,0.0,0.0,0.0001004020159598,299.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.062744140625,0.0,0.0,7.415674190269783e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0001004019140964,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658569335937,0.0,0.0,0.000476259709103,285.0097961425781,294.1499938964844,294.94293212890625,292.58599853515625,295.4507141113281,294.9970092773437,285.46954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159310186281,7.726935535856683e-09,0.0010159233352169,-0.0192947834730148,0.0,0.0,0.0,-0.0086433887481689,60.0,12.58840274810791,-0.0,-7.03700777648919e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658264160156,0.0,0.0,9.546847286401317e-05,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646057128906,0.0,0.0,0.000100533296063,299.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0622253417969,0.0,0.0,7.425370858982205e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654602050781,0.0,0.0,0.0001005331941996,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653076171875,0.0,0.0,0.0004768824728671,285.010009765625,294.1499938964844,294.92535400390625,292.5798645019531,295.4413146972656,294.97906494140625,285.47930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172608308494,7.882194452690783e-09,0.0010172529146075,-0.0197014044970273,0.0,0.0,0.0,-0.0087203672155737,60.0,12.574055671691896,-0.0,-7.05541367551632e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658264160156,0.0,0.0,9.546847286401317e-05,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646057128906,0.0,0.0,0.000100533296063,299.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0622253417969,0.0,0.0,7.425370858982205e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654602050781,0.0,0.0,0.0001005331941996,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653076171875,0.0,0.0,0.0004768824728671,285.010009765625,294.1499938964844,294.92535400390625,292.5798645019531,295.4413146972656,294.97906494140625,285.47930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172608308494,7.882194452690783e-09,0.0010172529146075,-0.0197014044970273,0.0,0.0,0.0,-0.0087203672155737,60.0,12.574055671691896,-0.0,-7.05541367551632e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654602050781,0.0,0.0,9.556199802318588e-05,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0642395019531,0.0,0.0,0.0001006317688734,299.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618896484375,0.0,0.0,7.432643906213343e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,0.0001006316742859,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06494140625,0.0,0.0,0.0004773496766574,285.01043701171875,294.1499938964844,294.9073181152344,292.57342529296875,295.4316101074219,294.96063232421875,285.4889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182544356212,7.998640860762407e-09,0.0010182464029639,-0.0200063716620206,0.0,0.0,0.0,-0.0087780840694904,60.0,12.556280136108398,-0.0,-7.06923444226959e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654602050781,0.0,0.0,9.556199802318588e-05,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0642395019531,0.0,0.0,0.0001006317688734,299.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618896484375,0.0,0.0,7.432643906213343e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,0.0001006316742859,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06494140625,0.0,0.0,0.0004773496766574,285.01043701171875,294.1499938964844,294.9073181152344,292.57342529296875,295.4316101074219,294.96063232421875,285.4889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182544356212,7.998640860762407e-09,0.0010182464029639,-0.0200063716620206,0.0,0.0,0.0,-0.0087780840694904,60.0,12.556280136108398,-0.0,-7.06923444226959e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06524658203125,0.0,0.0,9.561373735778034e-05,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06402587890625,0.0,0.0,0.0001006862585199,299.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06170654296875,0.0,0.0,7.436668238369748e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648803710937,0.0,0.0,0.0001006861639325,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647277832031,0.0,0.0,0.0004776081477757,285.0106506347656,294.1499938964844,294.89813232421875,292.570068359375,295.4267883300781,294.95147705078125,285.4938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188067099079,8.063072876041133e-09,0.0010187986772507,-0.0201751124113798,0.0,0.0,0.0,-0.00881003215909,60.0,12.54780101776123,-0.0,-7.076886987533727e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650939941406,0.0,0.0,9.564901847625153e-05,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638732910156,0.0,0.0,0.0001007234095595,299.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06158447265625,0.0,0.0,7.439412001986057e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647277832031,0.0,0.0,0.0001007233076961,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,0.000477784400573,285.01092529296875,294.1499938964844,294.8887939453125,292.5666198730469,295.421875,294.942138671875,285.4986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019180403091,8.106988858003206e-09,0.0010191722540184,-0.0202901232987642,0.0,0.0,0.0,-0.0088317934423685,60.0,12.53761863708496,-0.0,-7.082105923927885e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648193359375,0.0,0.0,9.57113443291746e-05,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636291503906,0.0,0.0,0.0001007890314213,299.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613708496094,0.0,0.0,7.444259244948626e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.064453125,0.0,0.0,0.0001007889368338,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643310546875,0.0,0.0,0.0004780957533512,285.0115051269531,294.1499938964844,294.86968994140625,292.5594482421875,295.41192626953125,294.9232482910156,285.5082397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198471136391,8.184572131142431e-09,0.0010198389645665,-0.0204933006316423,0.0,0.0,0.0,-0.0088702719658613,60.0,12.515892028808594,-0.0,-7.091329479180787e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648193359375,0.0,0.0,9.57113443291746e-05,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636291503906,0.0,0.0,0.0001007890314213,299.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613708496094,0.0,0.0,7.444259244948626e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.064453125,0.0,0.0,0.0001007889368338,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643310546875,0.0,0.0,0.0004780957533512,285.0115051269531,294.1499938964844,294.86968994140625,292.5594482421875,295.41192626953125,294.9232482910156,285.5082397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198471136391,8.184572131142431e-09,0.0010198389645665,-0.0204933006316423,0.0,0.0,0.0,-0.0088702719658613,60.0,12.515892028808594,-0.0,-7.091329479180787e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646667480469,0.0,0.0,9.5745810540393e-05,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634765625,0.0,0.0,0.0001008253238978,299.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06121826171875,0.0,0.0,7.446938980137929e-05,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643005371094,0.0,0.0,0.0001008252293104,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06414794921875,0.0,0.0,0.0004782679316122,285.01220703125,294.1499938964844,294.8500061035156,292.5518798828125,295.4018249511719,294.90411376953125,285.517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202121920883,8.227434733498741e-09,0.0010202039266005,-0.0206055510789155,0.0,0.0,0.0,-0.0088915126398205,60.0,12.491005897521973,-0.0,-7.0964283338526e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646667480469,0.0,0.0,9.5745810540393e-05,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634765625,0.0,0.0,0.0001008253238978,299.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06121826171875,0.0,0.0,7.446938980137929e-05,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643005371094,0.0,0.0,0.0001008252293104,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06414794921875,0.0,0.0,0.0004782679316122,285.01220703125,294.1499938964844,294.8500061035156,292.5518798828125,295.4018249511719,294.90411376953125,285.517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202121920883,8.227434733498741e-09,0.0010202039266005,-0.0206055510789155,0.0,0.0,0.0,-0.0088915126398205,60.0,12.491005897521973,-0.0,-7.0964283338526e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,9.576584852766246e-05,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634155273437,0.0,0.0,0.000100846416899,299.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611877441406,0.0,0.0,7.448496762663126e-05,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.064208984375,0.0,0.0,0.0001008463295875,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640869140625,0.0,0.0,0.0004783680778928,285.01300048828125,294.1499938964844,294.8295593261719,292.543212890625,295.3919372558594,294.8849792480469,285.5269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204249992966,8.252331262781354e-09,0.0010204167338088,-0.0206707529723644,0.0,0.0,0.0,-0.0089038545265793,60.0,12.463248252868652,-0.0,-7.099390586517984e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,9.576665615895764e-05,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634155273437,0.0,0.0,0.000100847275462,299.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611877441406,0.0,0.0,7.44856006349437e-05,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.064208984375,0.0,0.0,0.0001008471808745,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640869140625,0.0,0.0,0.0004783721233252,285.0130310058594,294.1499938964844,294.8286437988281,292.5428161621094,295.3915100097656,294.8841857910156,285.52734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204337304458,8.253339345287714e-09,0.0010204254649579,-0.0206733923405408,0.0,0.0,0.0,-0.0089043546468019,60.0,12.462091445922852,-0.0,-7.09951066824033e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06463623046875,0.0,0.0,9.578050230629742e-05,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635070800781,0.0,0.0,0.0001008618492051,299.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613098144531,0.0,0.0,7.449636177625507e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643005371094,0.0,0.0,0.0001008617546176,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06414794921875,0.0,0.0,0.0004784413031302,285.0140380859375,294.1499938964844,294.8046569824219,292.5313720703125,295.3807678222656,294.8621826171875,285.5368347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205797152593,8.270511386854196e-09,0.0010205714497715,-0.0207183621823787,0.0,0.0,0.0,-0.0089128632098436,60.0,12.427075386047363,-0.0,-7.101554189148376e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06463623046875,0.0,0.0,9.578050230629742e-05,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635070800781,0.0,0.0,0.0001008618492051,299.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613098144531,0.0,0.0,7.449636177625507e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643005371094,0.0,0.0,0.0001008617546176,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06414794921875,0.0,0.0,0.0004784413031302,285.0140380859375,294.1499938964844,294.8046569824219,292.5313720703125,295.3807678222656,294.8621826171875,285.5368347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205797152593,8.270511386854196e-09,0.0010205714497715,-0.0207183621823787,0.0,0.0,0.0,-0.0089128632098436,60.0,12.427075386047363,-0.0,-7.101554189148376e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,9.57867450779304e-05,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635681152344,0.0,0.0,0.0001008684193948,299.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613708496094,0.0,0.0,7.450122211594135e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643615722656,0.0,0.0,0.0001008683320833,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.064208984375,0.0,0.0,0.0004784725024364,285.0145568847656,294.1499938964844,294.791748046875,292.5247802734375,295.37530517578125,294.8508605957031,285.54156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206452570855,8.2782571908524e-09,0.0010206369915977,-0.020738648250699,0.0,0.0,0.0,-0.0089166993275284,60.0,12.40868091583252,-0.0,-7.102475763076654e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647888183594,0.0,0.0,9.579200559528545e-05,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636291503906,0.0,0.0,0.0001008739563985,299.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614929199219,0.0,0.0,7.45053039281629e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644226074219,0.0,0.0,0.0001008738618111,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643005371094,0.0,0.0,0.0004784987831953,285.01513671875,294.1499938964844,294.7782592773437,292.5177001953125,295.3697814941406,294.8390808105469,285.5462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207009036093,8.284771091382481e-09,0.0010206926381215,-0.0207557063549757,0.0,0.0,0.0,-0.0089199282228946,60.0,12.389185905456545,-0.0,-7.10325096520137e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06500244140625,0.0,0.0,9.58005039137788e-05,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638732910156,0.0,0.0,0.0001008829058264,299.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617370605469,0.0,0.0,7.451191049767658e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646667480469,0.0,0.0,0.0001008828112389,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06451416015625,0.0,0.0,0.0004785412747878,285.0163269042969,294.1499938964844,294.7495422363281,292.5019226074219,295.3584899902344,294.81463623046875,285.5556945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020791940391,8.295291564763831e-09,0.0010207836749032,-0.0207832567393779,0.0,0.0,0.0,-0.0089251492172479,60.0,12.34802532196045,-0.0,-7.104503652044515e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06500244140625,0.0,0.0,9.58005039137788e-05,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638732910156,0.0,0.0,0.0001008829058264,299.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617370605469,0.0,0.0,7.451191049767658e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646667480469,0.0,0.0,0.0001008828112389,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06451416015625,0.0,0.0,0.0004785412747878,285.0163269042969,294.1499938964844,294.7495422363281,292.5019226074219,295.3584899902344,294.81463623046875,285.5556945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020791940391,8.295291564763831e-09,0.0010207836749032,-0.0207832567393779,0.0,0.0,0.0,-0.0089251492172479,60.0,12.34802532196045,-0.0,-7.104503652044515e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653076171875,0.0,0.0,9.580516052665188e-05,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.064208984375,0.0,0.0,0.0001008877952699,299.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621032714844,0.0,0.0,7.451552664861083e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649719238281,0.0,0.0,0.0001008877079584,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648498535156,0.0,0.0,0.0004785645287483,285.01763916015625,294.1499938964844,294.71875,292.4842529296875,295.3467712402344,294.7880554199219,285.5650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208406019955,8.301015874678797e-09,0.0010208323365077,-0.0207982491701841,0.0,0.0,0.0,-0.0089279860258102,60.0,12.30211353302002,-0.0,-7.105185062528109e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653076171875,0.0,0.0,9.580516052665188e-05,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.064208984375,0.0,0.0,0.0001008877952699,299.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621032714844,0.0,0.0,7.451552664861083e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649719238281,0.0,0.0,0.0001008877079584,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648498535156,0.0,0.0,0.0004785645287483,285.01763916015625,294.1499938964844,294.71875,292.4842529296875,295.3467712402344,294.7880554199219,285.5650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208406019955,8.301015874678797e-09,0.0010208323365077,-0.0207982491701841,0.0,0.0,0.0,-0.0089279860258102,60.0,12.30211353302002,-0.0,-7.105185062528109e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,9.580751066096128e-05,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06463623046875,0.0,0.0,0.0001008902690955,299.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06256103515625,0.0,0.0,7.451734563801438e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653991699219,0.0,0.0,0.000100890181784,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,0.0004785763157997,285.01904296875,294.1499938964844,294.6860046386719,292.4648132324219,295.3346862792969,294.7599792480469,285.57440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208651656284,8.303875809190231e-09,0.0010208569001406,-0.020805737003684,0.0,0.0,0.0,-0.0089294044300913,60.0,12.25306797027588,-0.0,-7.105525412498538e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,9.580751066096128e-05,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06463623046875,0.0,0.0,0.0001008902690955,299.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06256103515625,0.0,0.0,7.451734563801438e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653991699219,0.0,0.0,0.000100890181784,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,0.0004785763157997,285.01904296875,294.1499938964844,294.6860046386719,292.4648132324219,295.3346862792969,294.7599792480469,285.57440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208651656284,8.303875809190231e-09,0.0010208569001406,-0.020805737003684,0.0,0.0,0.0,-0.0089294044300913,60.0,12.25306797027588,-0.0,-7.105525412498538e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06622314453125,0.0,0.0,9.58072196226567e-05,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0651550292969,0.0,0.0,0.0001008899635053,299.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630798339844,0.0,0.0,7.451712008332834e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0001008898761938,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657653808594,0.0,0.0,0.000478574889712,285.0205993652344,294.1499938964844,294.6514587402344,292.4437561035156,295.3221130371094,294.7300720214844,285.5837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208614403381,8.303448595370355e-09,0.0010208531748503,-0.0208046194165945,0.0,0.0,0.0,-0.0089291920885443,60.0,12.20043659210205,-0.0,-7.105474253421562e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
