time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17792040,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06622314453125,0.0,0.0,9.58072196226567e-05,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0651550292969,0.0,0.0,0.0001008899635053,299.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630798339844,0.0,0.0,7.451712008332834e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0001008898761938,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657653808594,0.0,0.0,0.000478574889712,285.0205993652344,294.1499938964844,294.6514587402344,292.4437561035156,295.3221130371094,294.7300720214844,285.5837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208614403381,8.303448595370355e-09,0.0010208531748503,-0.0208046194165945,0.0,0.0,0.0,-0.0089291920885443,60.0,12.20043659210205,-0.0,-7.105474253421562e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665283203125,0.0,0.0,9.58061355049722e-05,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654602050781,0.0,0.0,0.000100888813904,299.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634155273437,0.0,0.0,7.451626879628748e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661926269531,0.0,0.0,0.0001008887265925,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.0,0.0,0.0004785694763995,285.0214233398437,294.1499938964844,294.63360595703125,292.43267822265625,295.3156433105469,294.7143249511719,285.5883178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208489838987,8.302058596143524e-09,0.0010208407184109,-0.0208009798079729,0.0,0.0,0.0,-0.0089285001158714,60.0,12.172736167907717,-0.0,-7.105309407506867e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,9.580466576153412e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657653808594,0.0,0.0,0.000100887264125,299.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0637512207031,0.0,0.0,7.451512647094205e-05,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0001008871768135,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663757324219,0.0,0.0,0.0004785621422342,285.0222473144531,294.1499938964844,294.6153259277344,292.4212646484375,295.3090515136719,294.6982727050781,285.59295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208330349996,8.300193421462154e-09,0.0010208247695118,-0.0207960959523916,0.0,0.0,0.0,-0.0089275753125548,60.0,12.14444351196289,-0.0,-7.105087007630574e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675048828125,0.0,0.0,9.580064215697348e-05,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,0.0001008830222417,299.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.064453125,0.0,0.0,7.451199053321034e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671691894531,0.0,0.0,0.0001008829422062,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670471191406,0.0,0.0,0.0004785420896951,285.02398681640625,294.1499938964844,294.5777587890625,292.3974914550781,295.2956237792969,294.6653747558594,285.6022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207901941612,8.295114817258309e-09,0.0010207819286733,-0.0207827948033809,0.0,0.0,0.0,-0.0089250607416033,60.0,12.08644962310791,-0.0,-7.104482335762442e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675048828125,0.0,0.0,9.580064215697348e-05,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,0.0001008830222417,299.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.064453125,0.0,0.0,7.451199053321034e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671691894531,0.0,0.0,0.0001008829422062,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670471191406,0.0,0.0,0.0004785420896951,285.02398681640625,294.1499938964844,294.5777587890625,292.3974914550781,295.2956237792969,294.6653747558594,285.6022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207901941612,8.295114817258309e-09,0.0010207819286733,-0.0207827948033809,0.0,0.0,0.0,-0.0089250607416033,60.0,12.08644962310791,-0.0,-7.104482335762442e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,9.579461766406894e-05,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672302246094,0.0,0.0,0.0001008766776067,299.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06524658203125,0.0,0.0,7.45073048165068e-05,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.0,0.0,0.0001008765975711,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0004785120254382,285.0258483886719,294.1499938964844,294.53887939453125,292.37255859375,295.2816162109375,294.6307373046875,285.61138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207253508269,8.287542208051946e-09,0.0010207170853391,-0.0207629632204771,0.0,0.0,0.0,-0.0089213056489825,60.0,12.02558135986328,-0.0,-7.103580657030761e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,9.579461766406894e-05,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672302246094,0.0,0.0,0.0001008766776067,299.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06524658203125,0.0,0.0,7.45073048165068e-05,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.0,0.0,0.0001008765975711,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0004785120254382,285.0258483886719,294.1499938964844,294.53887939453125,292.37255859375,295.2816162109375,294.6307373046875,285.61138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207253508269,8.287542208051946e-09,0.0010207170853391,-0.0207629632204771,0.0,0.0,0.0,-0.0089213056489825,60.0,12.02558135986328,-0.0,-7.103580657030761e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,9.578731987858192e-05,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,0.0001008689869195,299.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.066162109375,0.0,0.0,7.450162229361013e-05,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688171386719,0.0,0.0,0.0001008689068839,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686950683594,0.0,0.0,0.0004784755874425,285.0278015136719,294.1499938964844,294.4989318847656,292.3466491699219,295.26715087890625,294.5948181152344,285.6205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206470033153,8.278385088544837e-09,0.0010206387378275,-0.0207389835268259,0.0,0.0,0.0,-0.0089167663827538,60.0,11.962688446044922,-0.0,-7.102491395016841e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,9.578731987858192e-05,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,0.0001008689869195,299.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.066162109375,0.0,0.0,7.450162229361013e-05,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688171386719,0.0,0.0,0.0001008689068839,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686950683594,0.0,0.0,0.0004784755874425,285.0278015136719,294.1499938964844,294.4989318847656,292.3466491699219,295.26715087890625,294.5948181152344,285.6205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206470033153,8.278385088544837e-09,0.0010206387378275,-0.0207389835268259,0.0,0.0,0.0,-0.0089167663827538,60.0,11.962688446044922,-0.0,-7.102491395016841e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,9.577923628967255e-05,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690612792969,0.0,0.0,0.0001008604667731,299.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.067138671875,0.0,0.0,7.449532859027386e-05,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0001008603867376,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06964111328125,0.0,0.0,0.0004784352204296,285.0298767089844,294.1499938964844,294.4580078125,292.3199462890625,295.2522277832031,294.5583190917969,285.6296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205605067312,8.268242979170282e-09,0.0010205522412434,-0.0207124222069978,0.0,0.0,0.0,-0.008911739103496,60.0,11.89901351928711,-0.0,-7.101284182908786e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,9.577923628967255e-05,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690612792969,0.0,0.0,0.0001008604667731,299.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.067138671875,0.0,0.0,7.449532859027386e-05,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0001008603867376,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06964111328125,0.0,0.0,0.0004784352204296,285.0298767089844,294.1499938964844,294.4580078125,292.3199462890625,295.2522277832031,294.5583190917969,285.6296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205605067312,8.268242979170282e-09,0.0010205522412434,-0.0207124222069978,0.0,0.0,0.0,-0.008911739103496,60.0,11.89901351928711,-0.0,-7.101284182908786e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,9.577441232977436e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696105957031,0.0,0.0,0.0001008553881547,299.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,7.449157419614494e-05,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,0.0001008553081192,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,0.0004784111515618,285.0309753417969,294.1499938964844,294.4372253417969,292.30633544921875,295.24432373046875,294.5389709472656,285.6341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205084690824,8.26220514227316e-09,0.0010205002035945,-0.020696610212326,0.0,0.0,0.0,-0.0089087449014186,60.0,11.865544319152832,-0.0,-7.100565113660195e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,9.576958109391852e-05,298.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0001008503022603,299.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,7.44878125260584e-05,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,0.0001008502222248,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,0.0004783870244864,285.0321044921875,294.1499938964844,294.41632080078125,292.2925720214844,295.23638916015625,294.5195007324219,285.63873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204566642642,8.256151318164484e-09,0.0010204483987763,-0.0206807572394609,0.0,0.0,0.0,-0.0089057432487607,60.0,11.831957817077637,-0.0,-7.09984533386887e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,9.575969306752086e-05,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,0.000100839883089,299.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,7.448012183886021e-05,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,0.0001008398030535,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,0.0004783376352861,285.0343933105469,294.1499938964844,294.3739929199219,292.2646789550781,295.22027587890625,294.4802551269531,285.64776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203509591519,8.243764781923346e-09,0.0010203426936641,-0.020648319274187,0.0,0.0,0.0,-0.0088996039703488,60.0,11.76435661315918,-0.0,-7.098370957692168e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,9.575969306752086e-05,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,0.000100839883089,299.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,7.448012183886021e-05,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,0.0001008398030535,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,0.0004783376352861,285.0343933105469,294.1499938964844,294.3739929199219,292.2646789550781,295.22027587890625,294.4802551269531,285.64776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203509591519,8.243764781923346e-09,0.0010203426936641,-0.020648319274187,0.0,0.0,0.0,-0.0088996039703488,60.0,11.76435661315918,-0.0,-7.098370957692168e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,9.574954310664908e-05,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,0.0001008291874313,299.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,7.447222014889121e-05,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,0.0001008291146717,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,0.0004782869655173,285.03680419921875,294.1499938964844,294.33123779296875,292.2364501953125,295.2035827636719,294.4402160644531,285.65673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202422272413,8.231058501451116e-09,0.0010202340781688,-0.0206150449812412,0.0,0.0,0.0,-0.0088933045044541,60.0,11.696040153503418,-0.0,-7.096859633293209e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,9.574954310664908e-05,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,0.0001008291874313,299.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,7.447222014889121e-05,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,0.0001008291146717,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,0.0004782869655173,285.03680419921875,294.1499938964844,294.33123779296875,292.2364501953125,295.2035827636719,294.4402160644531,285.65673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202422272413,8.231058501451116e-09,0.0010202340781688,-0.0206150449812412,0.0,0.0,0.0,-0.0088933045044541,60.0,11.696040153503418,-0.0,-7.096859633293209e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,9.573948045726866e-05,298.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,0.0001008185863611,299.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,7.446439121849835e-05,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0001008185136015,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.0004782367323059,285.0393371582031,294.1499938964844,294.2882080078125,292.20806884765625,295.186279296875,294.39959716796875,285.6656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201345430687,8.21845880238925e-09,0.0010201263939961,-0.0205820482224226,0.0,0.0,0.0,-0.0088870590552687,60.0,11.62736988067627,-0.0,-7.095360388120754e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,9.573948045726866e-05,298.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,0.0001008185863611,299.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,7.446439121849835e-05,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0001008185136015,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.0004782367323059,285.0393371582031,294.1499938964844,294.2882080078125,292.20806884765625,295.186279296875,294.39959716796875,285.6656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201345430687,8.21845880238925e-09,0.0010201263939961,-0.0205820482224226,0.0,0.0,0.0,-0.0088870590552687,60.0,11.62736988067627,-0.0,-7.095360388120754e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,9.572963608661668e-05,298.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0001008082253974,299.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,7.445672963513061e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,0.0001008081453619,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0004781876050401,285.0419311523437,294.1499938964844,294.2450866699219,292.1796264648437,295.1685791015625,294.3587646484375,285.6745910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.206140655886429e-09,0.0010200211545452,-0.0205497872084379,0.0,0.0,0.0,-0.008880952373147,60.0,11.558805465698242,-0.0,-7.093895248999615e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,9.572963608661668e-05,298.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0001008082253974,299.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,7.445672963513061e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,0.0001008081453619,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0004781876050401,285.0419311523437,294.1499938964844,294.2450866699219,292.1796264648437,295.1685791015625,294.3587646484375,285.6745910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.206140655886429e-09,0.0010200211545452,-0.0205497872084379,0.0,0.0,0.0,-0.008880952373147,60.0,11.558805465698242,-0.0,-7.093895248999615e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,9.57247757469304e-05,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,0.0001008031031233,299.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,7.445294613717124e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,0.0001008030230877,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,0.0004781633033417,285.04327392578125,294.1499938964844,294.2235107421875,292.1654357910156,295.1596374511719,294.3382873535156,285.67901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199776152148,8.200051304640965e-09,0.001019969349727,-0.0205338411033153,0.0,0.0,0.0,-0.0088779358193278,60.0,11.52456283569336,-0.0,-7.09317049540914e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,9.572007547831164e-05,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.0001007981481961,299.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,7.444929360644892e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774841308594,0.0,0.0,0.0001007980754366,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,0.0004781398456543,285.04461669921875,294.1499938964844,294.2019958496094,292.1513061523437,295.150634765625,294.3177795410156,285.6834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199273237958,8.194166234432032e-09,0.0010199191747233,-0.0205184277147054,0.0,0.0,0.0,-0.0088750179857015,60.0,11.490394592285156,-0.0,-7.092470610814416e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,9.571119881002232e-05,298.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,0.0001007887985906,299.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,7.444238144671544e-05,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.000100788725831,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,0.0004780955496244,285.0473327636719,294.1499938964844,294.1591491699219,292.123291015625,295.13238525390625,294.276611328125,285.6923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198319796472,8.183048905152646e-09,0.0010198238305747,-0.0204893145710229,0.0,0.0,0.0,-0.0088695054873824,60.0,11.42224407196045,-0.0,-7.091148290783168e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,9.571119881002232e-05,298.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,0.0001007887985906,299.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,7.444238144671544e-05,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.000100788725831,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,0.0004780955496244,285.0473327636719,294.1499938964844,294.1591491699219,292.123291015625,295.13238525390625,294.276611328125,285.6923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198319796472,8.183048905152646e-09,0.0010198238305747,-0.0204893145710229,0.0,0.0,0.0,-0.0088695054873824,60.0,11.42224407196045,-0.0,-7.091148290783168e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,9.570350084686652e-05,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,0.0001007806858979,299.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,7.443638605764136e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,0.0001007806131383,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0004780570743605,285.05010986328125,294.1499938964844,294.1166687011719,292.0957336425781,295.1138000488281,294.2353210449219,285.7011413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197494411841,8.173390853016826e-09,0.0010197411756962,-0.0204640217125415,0.0,0.0,0.0,-0.0088647175580263,60.0,11.354620933532717,-0.0,-7.09000005372218e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,9.570350084686652e-05,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,0.0001007806858979,299.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,7.443638605764136e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,0.0001007806131383,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0004780570743605,285.05010986328125,294.1499938964844,294.1166687011719,292.0957336425781,295.1138000488281,294.2353210449219,285.7011413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197494411841,8.173390853016826e-09,0.0010197411756962,-0.0204640217125415,0.0,0.0,0.0,-0.0088647175580263,60.0,11.354620933532717,-0.0,-7.09000005372218e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,9.569715621182696e-05,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0001007739992928,299.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,7.443144568242133e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,0.0001007739265332,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,0.000478025409393,285.052978515625,294.1499938964844,294.0747375488281,292.0687866210937,295.0948181152344,294.1940002441406,285.7099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196813382208,8.165427445305795e-09,0.0010196731891483,-0.0204431675374507,0.0,0.0,0.0,-0.0088607696816325,60.0,11.287847518920898,-0.0,-7.08905290025541e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,9.569715621182696e-05,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0001007739992928,299.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,7.443144568242133e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,0.0001007739265332,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,0.000478025409393,285.052978515625,294.1499938964844,294.0747375488281,292.0687866210937,295.0948181152344,294.1940002441406,285.7099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196813382208,8.165427445305795e-09,0.0010196731891483,-0.0204431675374507,0.0,0.0,0.0,-0.0088607696816325,60.0,11.287847518920898,-0.0,-7.08905290025541e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,9.569193935021758e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08331298828125,0.0,0.0,0.0001007685059448,299.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,7.442738569807261e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,0.0001007684331852,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,0.0004779993614647,285.055908203125,294.1499938964844,294.0335693359375,292.0426025390625,295.07568359375,294.1527404785156,285.7186889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019624993205,8.158871800389988e-09,0.0010196168441325,-0.0204259976744651,0.0,0.0,0.0,-0.0088575184345245,60.0,11.221417427062988,-0.0,-7.088273434874284e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,9.569193935021758e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08331298828125,0.0,0.0,0.0001007685059448,299.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,7.442738569807261e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,0.0001007684331852,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,0.0004779993614647,285.055908203125,294.1499938964844,294.0335693359375,292.0426025390625,295.07568359375,294.1527404785156,285.7186889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019624993205,8.158871800389988e-09,0.0010196168441325,-0.0204259976744651,0.0,0.0,0.0,-0.0088575184345245,60.0,11.221417427062988,-0.0,-7.088273434874284e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,9.569111716700718e-05,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,0.0001007676328299,299.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,7.442674541380256e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,0.0001007675673463,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,0.0004779952869284,285.05743408203125,294.1499938964844,294.0132751464844,292.02984619140625,295.0657958984375,294.1324157714844,285.7230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196163784712,8.157819308962644e-09,0.0010196082293987,-0.0204232409596443,0.0,0.0,0.0,-0.0088569987565279,60.0,11.189889907836914,-0.0,-7.088148379352789e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,9.569014946464448e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,0.0001007666141958,299.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,7.442598871421069e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,0.0001007665414363,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,0.0004779904556926,285.0589599609375,294.1499938964844,293.9932556152344,292.0173645019531,295.055908203125,294.112060546875,285.7273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196062503382,8.15658474095926e-09,0.0010195981012657,-0.0204200074076652,0.0,0.0,0.0,-0.0088563887402415,60.0,11.158282279968262,-0.0,-7.088001297006485e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,9.568955283612012e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,0.0001007659811875,299.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,7.442552305292338e-05,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0001007659157039,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,0.0004779874871019,285.0620422363281,294.1499938964844,293.9540100097656,291.9931945800781,295.0360107421875,294.07159423828125,285.7360534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195987997576,8.15578626855995e-09,0.0010195906506851,-0.0204179175198078,0.0,0.0,0.0,-0.0088559901341795,60.0,11.096121788024902,-0.0,-7.087906794822629e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,9.568955283612012e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,0.0001007659811875,299.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,7.442552305292338e-05,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0001007659157039,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,0.0004779874871019,285.0620422363281,294.1499938964844,293.9540100097656,291.9931945800781,295.0360107421875,294.07159423828125,285.7360534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195987997576,8.15578626855995e-09,0.0010195906506851,-0.0204179175198078,0.0,0.0,0.0,-0.0088559901341795,60.0,11.096121788024902,-0.0,-7.087906794822629e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,9.569207031745464e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0001007686369121,299.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,7.44274802855216e-05,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,0.0001007685641525,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,0.0004780001181643,285.06524658203125,294.1499938964844,293.9159851074219,291.97027587890625,295.0157470703125,294.0318908691406,285.74468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196252260357,8.158870912211569e-09,0.0010196170769631,-0.02042599581182,0.0,0.0,0.0,-0.0088575193658471,60.0,11.03652572631836,-0.0,-7.088273434874284e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,9.569207031745464e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0001007686369121,299.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,7.44274802855216e-05,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,0.0001007685641525,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,0.0004780001181643,285.06524658203125,294.1499938964844,293.9159851074219,291.97027587890625,295.0157470703125,294.0318908691406,285.74468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196252260357,8.158870912211569e-09,0.0010196170769631,-0.02042599581182,0.0,0.0,0.0,-0.0088575193658471,60.0,11.03652572631836,-0.0,-7.088273434874284e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,9.569719986757264e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,0.0001007740283966,299.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,7.443146023433656e-05,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,0.000100773962913,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,0.0004780257295351,285.0685119628906,294.1499938964844,293.8793334960937,291.94879150390625,294.9952392578125,293.992919921875,285.7532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196793591603,8.165202736165611e-09,0.0010196710936725,-0.0204425770789384,0.0,0.0,0.0,-0.0088606579229235,60.0,10.979255676269531,-0.0,-7.089025899631451e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,9.569719986757264e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,0.0001007740283966,299.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,7.443146023433656e-05,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,0.000100773962913,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,0.0004780257295351,285.0685119628906,294.1499938964844,293.8793334960937,291.94879150390625,294.9952392578125,293.992919921875,285.7532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196793591603,8.165202736165611e-09,0.0010196710936725,-0.0204425770789384,0.0,0.0,0.0,-0.0088606579229235,60.0,10.979255676269531,-0.0,-7.089025899631451e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
