time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794380,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,9.570566180627792e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,0.0001007829341688,299.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,7.443803770001978e-05,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,0.0001007828686852,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,0.0004780680174008,285.07183837890625,294.1499938964844,293.84423828125,291.9288635253906,294.9744873046875,293.9549865722656,285.7618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197689989581,8.175692123302271e-09,0.0010197608498856,-0.0204700473695993,0.0,0.0,0.0,-0.0088658584281802,60.0,10.92504596710205,-0.0,-7.090273612675446e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,9.570566180627792e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,0.0001007829341688,299.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,7.443803770001978e-05,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,0.0001007828686852,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,0.0004780680174008,285.07183837890625,294.1499938964844,293.84423828125,291.9288635253906,294.9744873046875,293.9549865722656,285.7618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197689989581,8.175692123302271e-09,0.0010197608498856,-0.0204700473695993,0.0,0.0,0.0,-0.0088658584281802,60.0,10.92504596710205,-0.0,-7.090273612675446e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,9.571139526087792e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,0.0001007889732136,299.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,7.444249786203727e-05,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,0.00010078890773,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,0.0004780966846738,285.07354736328125,294.1499938964844,293.82733154296875,291.9195251464844,294.9640197753906,293.9365234375,285.7660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198305826634,8.182813537871425e-09,0.0010198223171755,-0.0204886980354785,0.0,0.0,0.0,-0.0088693918660283,60.0,10.899412155151367,-0.0,-7.091120579616472e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,9.571778355166316e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,0.0001007956961984,299.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,7.444746734108776e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,0.0001007956307148,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,0.0004781286115758,285.07525634765625,294.1499938964844,293.8108825683594,291.9106750488281,294.9535217285156,293.9183349609375,285.7703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198985692113,8.190744971159347e-09,0.0010198903037235,-0.0205094683915376,0.0,0.0,0.0,-0.0088733248412609,60.0,10.87445068359375,-0.0,-7.092063469826827e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,9.57326265051961e-05,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,0.0001008113322313,299.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,7.445900700986385e-05,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,0.0001008112667477,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0004782027681358,285.0787353515625,294.1499938964844,293.7794189453125,291.89434814453125,294.93243408203125,293.88262939453125,285.7788391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200554970651,8.20918888422284e-09,0.0010200472315773,-0.0205577705055475,0.0,0.0,0.0,-0.0088824639096856,60.0,10.826407432556152,-0.0,-7.094257625794853e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,9.57326265051961e-05,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,0.0001008113322313,299.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,7.445900700986385e-05,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,0.0001008112667477,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0004782027681358,285.0787353515625,294.1499938964844,293.7794189453125,291.89434814453125,294.93243408203125,293.88262939453125,285.7788391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200554970651,8.20918888422284e-09,0.0010200472315773,-0.0205577705055475,0.0,0.0,0.0,-0.0088824639096856,60.0,10.826407432556152,-0.0,-7.094257625794853e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,9.57518714130856e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,0.0001008315884973,299.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,7.447397365467623e-05,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,0.0001008315230137,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,0.0004782989271916,285.0823059082031,294.1499938964844,293.75,291.880126953125,294.91119384765625,293.8487243652344,285.7872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202600387856,8.233111081779043e-09,0.0010202517732977,-0.0206204187124967,0.0,0.0,0.0,-0.0088943224400281,60.0,10.783090591430664,-0.0,-7.097103349451572e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,9.57518714130856e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,0.0001008315884973,299.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,7.447397365467623e-05,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,0.0001008315230137,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,0.0004782989271916,285.0823059082031,294.1499938964844,293.75,291.880126953125,294.91119384765625,293.8487243652344,285.7872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202600387856,8.233111081779043e-09,0.0010202517732977,-0.0206204187124967,0.0,0.0,0.0,-0.0088943224400281,60.0,10.783090591430664,-0.0,-7.097103349451572e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,9.577305900165813e-05,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,0.0001008538965834,299.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,7.449044642271474e-05,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,0.0001008538310998,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0004784047487191,285.0859680175781,294.1499938964844,293.721923828125,291.8681030273437,294.88983154296875,293.81610107421875,285.795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204853024333,8.259456230064188e-09,0.0010204770369455,-0.0206894129514694,0.0,0.0,0.0,-0.0089073833078145,60.0,10.743577003479004,-0.0,-7.100238264001747e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,9.577305900165813e-05,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,0.0001008538965834,299.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,7.449044642271474e-05,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,0.0001008538310998,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0004784047487191,285.0859680175781,294.1499938964844,293.721923828125,291.8681030273437,294.88983154296875,293.81610107421875,285.795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204853024333,8.259456230064188e-09,0.0010204770369455,-0.0206894129514694,0.0,0.0,0.0,-0.0089073833078145,60.0,10.743577003479004,-0.0,-7.100238264001747e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,9.57956217462197e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,0.000100877652585,299.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,7.450799603248015e-05,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,0.0001008775943773,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,0.0004785174969583,285.0896911621094,294.1499938964844,293.6943359375,291.8582763671875,294.86834716796875,293.7847900390625,285.8039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207252344116,8.287519115413033e-09,0.0010207169689238,-0.0207629036158323,0.0,0.0,0.0,-0.0089212954044342,60.0,10.708446502685549,-0.0,-7.103578525402554e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,9.57956217462197e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,0.000100877652585,299.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,7.450799603248015e-05,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,0.0001008775943773,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,0.0004785174969583,285.0896911621094,294.1499938964844,293.6943359375,291.8582763671875,294.86834716796875,293.7847900390625,285.8039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207252344116,8.287519115413033e-09,0.0010207169689238,-0.0207629036158323,0.0,0.0,0.0,-0.0089212954044342,60.0,10.708446502685549,-0.0,-7.103578525402554e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,9.580712503520772e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,0.0001008897670544,299.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,7.451693818438798e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062316894531,0.0,0.0,0.0001008897015708,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,0.0004785749479196,285.0915832519531,294.1499938964844,293.6807556152344,291.8541564941406,294.8575439453125,293.7696838378906,285.80816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208479361608,8.301824117040724e-09,0.0010208395542576,-0.0208003651350736,0.0,0.0,0.0,-0.0089283883571624,60.0,10.692920684814451,-0.0,-7.105280985797435e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,9.581868653185666e-05,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,0.0001009019397315,299.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,7.452593126799911e-05,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,0.0001009018815238,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.107421875,0.0,0.0,0.0004786327481269,285.093505859375,294.1499938964844,293.66729736328125,291.8505554199219,294.8467102050781,293.7547607421875,285.8122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209708707407,8.316210831083026e-09,0.0010209626052528,-0.0208380408585071,0.0,0.0,0.0,-0.0089355204254388,60.0,10.67819118499756,-0.0,-7.106994104333354e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,9.584192594047636e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,0.000100926408777,299.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,7.454399747075513e-05,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,0.0001009263432933,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099853515625,0.0,0.0,0.0004787488142028,285.0973815917969,294.1499938964844,293.6407470703125,291.84478759765625,294.8250427246094,293.7253723144531,285.820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212176712229,8.345110380503229e-09,0.0010212092893198,-0.0209137219935655,0.0,0.0,0.0,-0.008949845097959,60.0,10.650440216064451,-0.0,-7.110435262802639e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,9.584192594047636e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,0.000100926408777,299.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,7.454399747075513e-05,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,0.0001009263432933,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099853515625,0.0,0.0,0.0004787488142028,285.0973815917969,294.1499938964844,293.6407470703125,291.84478759765625,294.8250427246094,293.7253723144531,285.820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212176712229,8.345110380503229e-09,0.0010212092893198,-0.0209137219935655,0.0,0.0,0.0,-0.008949845097959,60.0,10.650440216064451,-0.0,-7.110435262802639e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129455566406,0.0,0.0,9.58649325184524e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,0.0001009506304399,299.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,7.456188905052841e-05,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,0.0001009505649562,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126403808594,0.0,0.0,0.0004788637452293,285.1013488769531,294.1499938964844,293.61474609375,291.8408508300781,294.80328369140625,293.69683837890625,285.82879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214623762294,8.373724824650708e-09,0.0010214539943262,-0.0209886562079191,0.0,0.0,0.0,-0.008964030072093,60.0,10.626527786254885,-0.0,-7.113843025763344e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129455566406,0.0,0.0,9.58649325184524e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,0.0001009506304399,299.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,7.456188905052841e-05,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,0.0001009505649562,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126403808594,0.0,0.0,0.0004788637452293,285.1013488769531,294.1499938964844,293.61474609375,291.8408508300781,294.80328369140625,293.69683837890625,285.82879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214623762294,8.373724824650708e-09,0.0010214539943262,-0.0209886562079191,0.0,0.0,0.0,-0.008964030072093,60.0,10.626527786254885,-0.0,-7.113843025763344e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,9.588730608811602e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148986816406,0.0,0.0,0.0001009741899906,299.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,7.457929314114153e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,0.000100974131783,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0004789755621459,285.1053771972656,294.1499938964844,293.5892639160156,291.8386535644531,294.78143310546875,293.6690979003906,285.83697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217003291472,8.40155767178885e-09,0.0010216919472441,-0.0210615452378988,0.0,0.0,0.0,-0.0089778285473585,60.0,10.605939865112305,-0.0,-7.117159128711138e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,9.588730608811602e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148986816406,0.0,0.0,0.0001009741899906,299.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,7.457929314114153e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,0.000100974131783,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0004789755621459,285.1053771972656,294.1499938964844,293.5892639160156,291.8386535644531,294.78143310546875,293.6690979003906,285.83697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217003291472,8.40155767178885e-09,0.0010216919472441,-0.0210615452378988,0.0,0.0,0.0,-0.0089778285473585,60.0,10.605939865112305,-0.0,-7.117159128711138e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184387207031,0.0,0.0,9.590876288712023e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,0.000100996781839,299.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,7.459597691195086e-05,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,0.0001009967236313,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.0004790827515535,285.1094970703125,294.1499938964844,293.5643310546875,291.83807373046875,294.75958251953125,293.6420288085937,285.8451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021928503178,8.42824388058716e-09,0.0010219201212748,-0.0211314298212528,0.0,0.0,0.0,-0.0089910579845309,60.0,10.58825397491455,-0.0,-7.120338807453663e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184387207031,0.0,0.0,9.590876288712023e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,0.000100996781839,299.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,7.459597691195086e-05,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,0.0001009967236313,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.0004790827515535,285.1094970703125,294.1499938964844,293.5643310546875,291.83807373046875,294.75958251953125,293.6420288085937,285.8451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021928503178,8.42824388058716e-09,0.0010219201212748,-0.0211314298212528,0.0,0.0,0.0,-0.0089910579845309,60.0,10.58825397491455,-0.0,-7.120338807453663e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,9.591896377969532e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191101074219,0.0,0.0,0.0001010075284284,299.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,7.460390770575032e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,0.0001010074702207,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195373535156,0.0,0.0,0.0004791337123606,285.111572265625,294.1499938964844,293.55206298828125,291.8383483886719,294.7486267089844,293.6287841796875,285.8492126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022036653012,8.440932397490997e-09,0.0010220282711088,-0.0211646556854248,0.0,0.0,0.0,-0.0089973462745547,60.0,10.580689430236816,-0.0,-7.121850842395362e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,9.592892456566916e-05,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,0.0001010180058074,299.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,7.461164932465181e-05,298.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,0.0001010179475997,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,0.0004791834508068,285.1136474609375,294.1499938964844,293.5399169921875,291.8389892578125,294.7376403808594,293.6156616210937,285.853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221424745395,8.453311828304777e-09,0.001022133976221,-0.0211970750242471,0.0,0.0,0.0,-0.0090034827589988,60.0,10.573627471923828,-0.0,-7.123326639657537e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241455078125,0.0,0.0,9.594800212653354e-05,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,0.0001010381020023,299.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,7.462648500222713e-05,298.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,0.0001010380437946,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,0.0004792787949554,285.11785888671875,294.1499938964844,293.5160827636719,291.84130859375,294.7156982421875,293.5897521972656,285.8613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223459685221,8.477041291143905e-09,0.0010223374702036,-0.0212592147290706,0.0,0.0,0.0,-0.0090152490884065,60.0,10.560791015625,-0.0,-7.126155310288598e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241455078125,0.0,0.0,9.594800212653354e-05,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,0.0001010381020023,299.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,7.462648500222713e-05,298.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,0.0001010380437946,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,0.0004792787949554,285.11785888671875,294.1499938964844,293.5160827636719,291.84130859375,294.7156982421875,293.5897521972656,285.8613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223459685221,8.477041291143905e-09,0.0010223374702036,-0.0212592147290706,0.0,0.0,0.0,-0.0090152490884065,60.0,10.560791015625,-0.0,-7.126155310288598e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,9.596510790288448e-05,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,0.0001010561027214,299.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,7.463978545274585e-05,298.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,0.0001010560445138,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,0.0004793642438016,285.1221618652344,294.1499938964844,293.4927673339844,291.8448791503906,294.6937561035156,293.5644836425781,285.8694152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225278092548,8.498302506154687e-09,0.0010225193109363,-0.0213148929178714,0.0,0.0,0.0,-0.009025789797306,60.0,10.550837516784668,-0.0,-7.12869052676979e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,9.596510790288448e-05,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,0.0001010561027214,299.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,7.463978545274585e-05,298.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,0.0001010560445138,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,0.0004793642438016,285.1221618652344,294.1499938964844,293.4927673339844,291.8448791503906,294.6937561035156,293.5644836425781,285.8694152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225278092548,8.498302506154687e-09,0.0010225193109363,-0.0213148929178714,0.0,0.0,0.0,-0.009025789797306,60.0,10.550837516784668,-0.0,-7.12869052676979e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,9.598024189472198e-05,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,0.0001010720370686,299.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,7.465155067620799e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,0.000101071978861,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,0.0004794398555532,285.1264953613281,294.1499938964844,293.4700012207031,291.849609375,294.6717834472656,293.539794921875,285.8774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226886952295,8.517112348727096e-09,0.001022680196911,-0.0213641487061977,0.0,0.0,0.0,-0.0090351141989231,60.0,10.543177604675291,-0.0,-7.130932999643846e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,9.598024189472198e-05,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,0.0001010720370686,299.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,7.465155067620799e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,0.000101071978861,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,0.0004794398555532,285.1264953613281,294.1499938964844,293.4700012207031,291.849609375,294.6717834472656,293.539794921875,285.8774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226886952295,8.517112348727096e-09,0.001022680196911,-0.0213641487061977,0.0,0.0,0.0,-0.0090351141989231,60.0,10.543177604675291,-0.0,-7.130932999643846e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,9.599318582331762e-05,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,0.0001010856722132,299.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,7.466162060154602e-05,298.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,0.0001010856140055,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,0.0004795045242644,285.1308898925781,294.1499938964844,293.44781494140625,291.8553771972656,294.6498107910156,293.51568603515625,285.8854675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228264145553,8.533198148086285e-09,0.0010228179162368,-0.0214062742888927,0.0,0.0,0.0,-0.0090430900454521,60.0,10.537469863891602,-0.0,-7.1328514650304e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,9.599318582331762e-05,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,0.0001010856722132,299.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,7.466162060154602e-05,298.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,0.0001010856140055,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,0.0004795045242644,285.1308898925781,294.1499938964844,293.44781494140625,291.8553771972656,294.6498107910156,293.51568603515625,285.8854675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228264145553,8.533198148086285e-09,0.0010228179162368,-0.0214062742888927,0.0,0.0,0.0,-0.0090430900454521,60.0,10.537469863891602,-0.0,-7.1328514650304e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,9.599949407856911e-05,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340026855469,0.0,0.0,0.0001010923078865,299.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,7.466652459697798e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0001010922496789,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,0.0004795360437128,285.1330871582031,294.1499938964844,293.4369201660156,291.858642578125,294.6388244628906,293.5036926269531,285.88946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228924220427,8.54103099356962e-09,0.0010228839237242,-0.0214267875999212,0.0,0.0,0.0,-0.0090469680726528,60.0,10.5352201461792,-0.0,-7.133786539270659e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,9.600468911230564e-05,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,0.0001010977794067,299.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,7.467056275345385e-05,298.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,0.0001010977284749,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,0.0004795620334334,285.13531494140625,294.1499938964844,293.4261779785156,291.8620910644531,294.6278381347656,293.4919128417969,285.8934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229479521512,8.54748893885926e-09,0.0010229393374174,-0.0214436966925859,0.0,0.0,0.0,-0.0090501699596643,60.0,10.5335054397583,-0.0,-7.134556767596224e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.0,0.0,9.601314377505332e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387023925781,0.0,0.0,0.0001011066779028,299.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,7.467713294317946e-05,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,0.0001011066269711,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,0.0004796042630914,285.13983154296875,294.1499938964844,293.4051513671875,291.86962890625,294.6058959960937,293.4686889648437,285.90142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230380576103,8.557974773282241e-09,0.0010230295592918,-0.021471157670021,0.0,0.0,0.0,-0.0090553713962435,60.0,10.53103256225586,-0.0,-7.135807322811162e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.0,0.0,9.601314377505332e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387023925781,0.0,0.0,0.0001011066779028,299.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,7.467713294317946e-05,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,0.0001011066269711,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,0.0004796042630914,285.13983154296875,294.1499938964844,293.4051513671875,291.86962890625,294.6058959960937,293.4686889648437,285.90142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230380576103,8.557974773282241e-09,0.0010230295592918,-0.021471157670021,0.0,0.0,0.0,-0.0090553713962435,60.0,10.53103256225586,-0.0,-7.135807322811162e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426086425781,0.0,0.0,9.601818601367996e-05,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,0.0001011119893519,299.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,7.46810546843335e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,0.0001011119384202,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423034667969,0.0,0.0,0.0004796294670086,285.1443786621094,294.1499938964844,293.3846740722656,291.8778686523437,294.5839538574219,293.44610595703125,285.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230914922431,8.564216003037473e-09,0.0010230828775092,-0.0214875005185604,0.0,0.0,0.0,-0.0090584652498364,60.0,10.530173301696776,-0.0,-7.136551971598237e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426086425781,0.0,0.0,9.601818601367996e-05,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,0.0001011119893519,299.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,7.46810546843335e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,0.0001011119384202,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423034667969,0.0,0.0,0.0004796294670086,285.1443786621094,294.1499938964844,293.3846740722656,291.8778686523437,294.5839538574219,293.44610595703125,285.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230914922431,8.564216003037473e-09,0.0010230828775092,-0.0214875005185604,0.0,0.0,0.0,-0.0090584652498364,60.0,10.530173301696776,-0.0,-7.136551971598237e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,9.601959027349948e-05,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14520263671875,0.0,0.0,0.0001011134663713,299.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,7.468214607797563e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0001011134154396,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,0.0004796365101356,285.14898681640625,294.1499938964844,293.36474609375,291.88671875,294.56207275390625,293.4243469238281,285.91729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231061605736,8.565923970138556e-09,0.0010230975458398,-0.0214919745922088,0.0,0.0,0.0,-0.0090593127533793,60.0,10.530850410461426,-0.0,-7.1367558973634e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
