time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796720,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,9.601959027349948e-05,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14520263671875,0.0,0.0,0.0001011134663713,299.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,7.468214607797563e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0001011134154396,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,0.0004796365101356,285.14898681640625,294.1499938964844,293.36474609375,291.88671875,294.56207275390625,293.4243469238281,285.91729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231061605736,8.565923970138556e-09,0.0010230975458398,-0.0214919745922088,0.0,0.0,0.0,-0.0090593127533793,60.0,10.530850410461426,-0.0,-7.1367558973634e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,9.601804777048528e-05,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485290527344,0.0,0.0,0.0001011118365568,299.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14727783203125,0.0,0.0,7.468094554496929e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14898681640625,0.0,0.0,0.0001011117856251,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14892578125,0.0,0.0,0.0004796288267243,285.1536560058594,294.1499938964844,293.345458984375,291.8960266113281,294.54022216796875,293.4031982421875,285.9251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230893967673,8.563957543117341e-09,0.0010230807820335,-0.0214868243783712,0.0,0.0,0.0,-0.0090583376586437,60.0,10.532499313354492,-0.0,-7.1365214182606e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,9.601804777048528e-05,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485290527344,0.0,0.0,0.0001011118365568,299.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14727783203125,0.0,0.0,7.468094554496929e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14898681640625,0.0,0.0,0.0001011117856251,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14892578125,0.0,0.0,0.0004796288267243,285.1536560058594,294.1499938964844,293.345458984375,291.8960266113281,294.54022216796875,293.4031982421875,285.9251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230893967673,8.563957543117341e-09,0.0010230807820335,-0.0214868243783712,0.0,0.0,0.0,-0.0090583376586437,60.0,10.532499313354492,-0.0,-7.1365214182606e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,9.60156467044726e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15020751953125,0.0,0.0,0.0001011093045235,299.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14898681640625,0.0,0.0,7.467906834790483e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,0.0001011092535918,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,0.0004796168068423,285.156005859375,294.1499938964844,293.33599853515625,291.9008483886719,294.529296875,293.3928527832031,285.9291076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230634361505,8.560942177382458e-09,0.0010230548214167,-0.0214789267629385,0.0,0.0,0.0,-0.0090568419545888,60.0,10.533616065979004,-0.0,-7.136161173093569e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1525573730469,0.0,0.0,9.601209603715688e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15191650390625,0.0,0.0,0.0001011055646813,299.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15069580078125,0.0,0.0,7.467631075996906e-05,298.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,0.0001011055137496,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522827148437,0.0,0.0,0.0004795990826096,285.1583557128906,294.1499938964844,293.32672119140625,291.90576171875,294.5184326171875,293.3826904296875,285.9330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230253683403,8.556497732570278e-09,0.0010230168700218,-0.0214672889560461,0.0,0.0,0.0,-0.0090546384453773,60.0,10.534882545471191,-0.0,-7.135631108212692e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.156005859375,0.0,0.0,9.600113844498992e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553649902344,0.0,0.0,0.0001010940250125,299.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541442871094,0.0,0.0,7.466778333764523e-05,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15582275390625,0.0,0.0,0.0001010939740808,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,0.0004795443674083,285.16314697265625,294.1499938964844,293.30859375,291.9157409667969,294.4967041015625,293.3629150390625,285.9408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229083709418,8.542800244981663e-09,0.0010228998726233,-0.0214314181357622,0.0,0.0,0.0,-0.0090478491038084,60.0,10.537721633911133,-0.0,-7.133996859920444e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.156005859375,0.0,0.0,9.600113844498992e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553649902344,0.0,0.0,0.0001010940250125,299.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541442871094,0.0,0.0,7.466778333764523e-05,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15582275390625,0.0,0.0,0.0001010939740808,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,0.0004795443674083,285.16314697265625,294.1499938964844,293.30859375,291.9157409667969,294.4967041015625,293.3629150390625,285.9408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229083709418,8.542800244981663e-09,0.0010228998726233,-0.0214314181357622,0.0,0.0,0.0,-0.0090478491038084,60.0,10.537721633911133,-0.0,-7.133996859920444e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,9.598654287401588e-05,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15887451171875,0.0,0.0,0.0001010786509141,299.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576843261719,0.0,0.0,7.465642556780949e-05,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,0.0001010785999824,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15924072265625,0.0,0.0,0.000479471462313,285.16796875,294.1499938964844,293.29107666015625,291.9259338378906,294.4750671386719,293.3437194824219,285.94873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227526072412,8.524573935630997e-09,0.0010227441089227,-0.0213836897164583,0.0,0.0,0.0,-0.009038814343512,60.0,10.540871620178224,-0.0,-7.131823309691755e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,9.598654287401588e-05,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15887451171875,0.0,0.0,0.0001010786509141,299.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576843261719,0.0,0.0,7.465642556780949e-05,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,0.0001010785999824,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15924072265625,0.0,0.0,0.000479471462313,285.16796875,294.1499938964844,293.29107666015625,291.9259338378906,294.4750671386719,293.3437194824219,285.94873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227526072412,8.524573935630997e-09,0.0010227441089227,-0.0213836897164583,0.0,0.0,0.0,-0.009038814343512,60.0,10.540871620178224,-0.0,-7.131823309691755e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630554199219,0.0,0.0,9.596666495781392e-05,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16241455078125,0.0,0.0,0.000101057717984,299.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612548828125,0.0,0.0,7.464097143383697e-05,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628723144531,0.0,0.0,0.0001010576743283,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,0.0004793722182512,285.1728820800781,294.1499938964844,293.274169921875,291.9361572265625,294.4534912109375,293.3252258300781,285.9565124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225404985249,8.499775105974551e-09,0.0010225320002064,-0.0213187485933303,0.0,0.0,0.0,-0.0090265199542045,60.0,10.544004440307615,-0.0,-7.12886603082552e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630554199219,0.0,0.0,9.596666495781392e-05,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16241455078125,0.0,0.0,0.000101057717984,299.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612548828125,0.0,0.0,7.464097143383697e-05,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628723144531,0.0,0.0,0.0001010576743283,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,0.0004793722182512,285.1728820800781,294.1499938964844,293.274169921875,291.9361572265625,294.4534912109375,293.3252258300781,285.9565124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225404985249,8.499775105974551e-09,0.0010225320002064,-0.0213187485933303,0.0,0.0,0.0,-0.0090265199542045,60.0,10.544004440307615,-0.0,-7.12886603082552e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666564941406,0.0,0.0,9.59429089562036e-05,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1660461425781,0.0,0.0,0.0001010327032417,299.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16485595703125,0.0,0.0,7.462249050149694e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.00010103265231,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663818359375,0.0,0.0,0.0004792535619344,285.1778259277344,294.1499938964844,293.2578430175781,291.94635009765625,294.4320373535156,293.30731201171875,285.9643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222870623692,8.470134815752317e-09,0.0010222785640507,-0.0212411303073167,0.0,0.0,0.0,-0.0090118264779448,60.0,10.54704475402832,-0.0,-7.12533179125785e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666564941406,0.0,0.0,9.59429089562036e-05,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1660461425781,0.0,0.0,0.0001010327032417,299.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16485595703125,0.0,0.0,7.462249050149694e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.00010103265231,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663818359375,0.0,0.0,0.0004792535619344,285.1778259277344,294.1499938964844,293.2578430175781,291.94635009765625,294.4320373535156,293.30731201171875,285.9643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222870623692,8.470134815752317e-09,0.0010222785640507,-0.0212411303073167,0.0,0.0,0.0,-0.0090118264779448,60.0,10.54704475402832,-0.0,-7.12533179125785e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,9.592933201929554e-05,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678466796875,0.0,0.0,0.0001010183987091,299.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16668701171875,0.0,0.0,7.461192581104115e-05,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16827392578125,0.0,0.0,0.0001010183477774,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.168212890625,0.0,0.0,0.0004791857209056,285.1802978515625,294.1499938964844,293.2499389648437,291.9513854980469,294.4213562011719,293.2986145019531,285.9682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221420088782,8.453192812396537e-09,0.0010221336269751,-0.0211967639625072,0.0,0.0,0.0,-0.0090034268796443,60.0,10.548454284667969,-0.0,-7.12331242880282e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702880859375,0.0,0.0,9.59146927925758e-05,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.169677734375,0.0,0.0,0.0001010029882309,299.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685485839844,0.0,0.0,7.460053893737495e-05,298.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0001010029372991,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700439453125,0.0,0.0,0.0004791126411873,285.18280029296875,294.1499938964844,293.2421569824219,291.9563903808594,294.41070556640625,293.2900390625,285.9720764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219858959317,8.43493896951486e-09,0.0010219775140285,-0.0211489610373973,0.0,0.0,0.0,-0.0089943772181868,60.0,10.549744606018066,-0.0,-7.121136746945923e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17401123046875,0.0,0.0,9.588254761183634e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17340087890625,0.0,0.0,0.0001009691332001,299.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722717285156,0.0,0.0,7.4575531471055e-05,298.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.173828125,0.0,0.0,0.0001009690822684,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737365722656,0.0,0.0,0.0004789520753547,285.1878356933594,294.1499938964844,293.2270812988281,291.9661865234375,294.38946533203125,293.2734069824219,285.9798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216431692242,8.394850148363275e-09,0.001021634787321,-0.0210439786314964,0.0,0.0,0.0,-0.0089745037257671,60.0,10.551881790161133,-0.0,-7.116359768133408e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17401123046875,0.0,0.0,9.588254761183634e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17340087890625,0.0,0.0,0.0001009691332001,299.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722717285156,0.0,0.0,7.4575531471055e-05,298.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.173828125,0.0,0.0,0.0001009690822684,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737365722656,0.0,0.0,0.0004789520753547,285.1878356933594,294.1499938964844,293.2270812988281,291.9661865234375,294.38946533203125,293.2734069824219,285.9798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216431692242,8.394850148363275e-09,0.001021634787321,-0.0210439786314964,0.0,0.0,0.0,-0.0089745037257671,60.0,10.551881790161133,-0.0,-7.116359768133408e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777648925781,0.0,0.0,9.58468226599507e-05,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771545410156,0.0,0.0,0.0001009315092233,299.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.176025390625,0.0,0.0,7.454774458892643e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775817871094,0.0,0.0,0.0001009314582915,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.177490234375,0.0,0.0,0.0004787736106663,285.19293212890625,294.1499938964844,293.212646484375,291.9756164550781,294.36834716796875,293.2574157714844,285.9875793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212621418759,8.350294677939019e-09,0.0010212537599727,-0.0209272988140583,0.0,0.0,0.0,-0.0089524164795875,60.0,10.553322792053224,-0.0,-7.111052724440017e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777648925781,0.0,0.0,9.58468226599507e-05,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771545410156,0.0,0.0,0.0001009315092233,299.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.176025390625,0.0,0.0,7.454774458892643e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775817871094,0.0,0.0,0.0001009314582915,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.177490234375,0.0,0.0,0.0004787736106663,285.19293212890625,294.1499938964844,293.212646484375,291.9756164550781,294.36834716796875,293.2574157714844,285.9875793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212621418759,8.350294677939019e-09,0.0010212537599727,-0.0209272988140583,0.0,0.0,0.0,-0.0089524164795875,60.0,10.553322792053224,-0.0,-7.111052724440017e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815490722656,0.0,0.0,9.58079908741638e-05,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18096923828125,0.0,0.0,0.0001008906110655,299.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17987060546875,0.0,0.0,7.451753481291234e-05,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813659667969,0.0,0.0,0.0001008905674098,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813049316406,0.0,0.0,0.0004785796627402,285.19805908203125,294.1499938964844,293.1988220214844,291.9845886230469,294.3473815917969,293.2420654296875,285.9953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208480525761,8.301876519567486e-09,0.0010208397870883,-0.0208005029708147,0.0,0.0,0.0,-0.0089284135028719,60.0,10.553909301757812,-0.0,-7.105287380682057e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815490722656,0.0,0.0,9.58079908741638e-05,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18096923828125,0.0,0.0,0.0001008906110655,299.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17987060546875,0.0,0.0,7.451753481291234e-05,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813659667969,0.0,0.0,0.0001008905674098,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813049316406,0.0,0.0,0.0004785796627402,285.19805908203125,294.1499938964844,293.1988220214844,291.9845886230469,294.3473815917969,293.2420654296875,285.9953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208480525761,8.301876519567486e-09,0.0010208397870883,-0.0208005029708147,0.0,0.0,0.0,-0.0089284135028719,60.0,10.553909301757812,-0.0,-7.105287380682057e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853942871094,0.0,0.0,9.576648153597488e-05,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1848449707031,0.0,0.0,0.0001008469043881,299.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837463378906,0.0,0.0,7.448525138897821e-05,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18524169921875,0.0,0.0,0.0001008468534564,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851501464844,0.0,0.0,0.0004783723561558,285.2032470703125,294.1499938964844,293.1856689453125,291.9930114746094,294.3265380859375,293.22735595703125,286.0030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204055579379,8.250125027586819e-09,0.00102039729245,-0.0206649769097566,0.0,0.0,0.0,-0.0089027574285864,60.0,10.55347728729248,-0.0,-7.099127685705754e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853942871094,0.0,0.0,9.576648153597488e-05,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1848449707031,0.0,0.0,0.0001008469043881,299.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837463378906,0.0,0.0,7.448525138897821e-05,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18524169921875,0.0,0.0,0.0001008468534564,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851501464844,0.0,0.0,0.0004783723561558,285.2032470703125,294.1499938964844,293.1856689453125,291.9930114746094,294.3265380859375,293.22735595703125,286.0030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204055579379,8.250125027586819e-09,0.00102039729245,-0.0206649769097566,0.0,0.0,0.0,-0.0089027574285864,60.0,10.55347728729248,-0.0,-7.099127685705754e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873474121094,0.0,0.0,9.574485011398792e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.186767578125,0.0,0.0,0.0001008241160889,299.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856994628906,0.0,0.0,7.446842209901661e-05,298.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871643066406,0.0,0.0,0.0001008240724331,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871032714844,0.0,0.0,0.0004782642645295,285.2058410644531,294.1499938964844,293.1793212890625,291.9969787597656,294.3161926269531,293.22027587890625,286.00689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102017482277,8.223150160802106e-09,0.0010201665572822,-0.0205943323671817,0.0,0.0,0.0,-0.0088893845677375,60.0,10.552836418151855,-0.0,-7.095918164168324e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893005371094,0.0,0.0,9.57227312028408e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1887512207031,0.0,0.0,0.0001008008257485,299.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876525878906,0.0,0.0,7.445122173521668e-05,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18914794921875,0.0,0.0,0.0001008007820928,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890563964844,0.0,0.0,0.0004781538154929,285.2084655761719,294.1499938964844,293.1731262207031,292.0007629394531,294.3058776855469,293.2133178710937,286.0107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019938965328,8.195578438119355e-09,0.0010199308162555,-0.0205221269279718,0.0,0.0,0.0,-0.0088757164776325,60.0,10.551881790161133,-0.0,-7.092638298900057e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932678222656,0.0,0.0,9.56773801590316e-05,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,0.0001007530736387,299.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,7.441594789270312e-05,298.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930847167969,0.0,0.0,0.000100753022707,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930236816406,0.0,0.0,0.0004779273003805,285.2137451171875,294.1499938964844,293.1612243652344,292.0077819824219,294.285400390625,293.19989013671875,286.0184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194554924964,8.139037888099665e-09,0.0010194474598392,-0.0203740559518337,0.0,0.0,0.0,-0.0088476873934268,60.0,10.548955917358398,-0.0,-7.085915143534295e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932678222656,0.0,0.0,9.56773801590316e-05,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,0.0001007530736387,299.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,7.441594789270312e-05,298.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930847167969,0.0,0.0,0.000100753022707,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930236816406,0.0,0.0,0.0004779273003805,285.2137451171875,294.1499938964844,293.1612243652344,292.0077819824219,294.285400390625,293.19989013671875,286.0184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194554924964,8.139037888099665e-09,0.0010194474598392,-0.0203740559518337,0.0,0.0,0.0,-0.0088476873934268,60.0,10.548955917358398,-0.0,-7.085915143534295e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.197265625,0.0,0.0,9.56317744567059e-05,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966857910156,0.0,0.0,0.0001007050377666,299.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956481933594,0.0,0.0,7.438047032337636e-05,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.0,0.0,0.0001007049941108,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0004776994755957,285.21905517578125,294.1499938964844,293.1499938964844,292.0138854980469,294.2650756835937,293.1871643066406,286.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189692256972,8.082175817492043e-09,0.00101896119304,-0.020225141197443,0.0,0.0,0.0,-0.0088194981217384,60.0,10.544631004333496,-0.0,-7.07915717157448e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.197265625,0.0,0.0,9.56317744567059e-05,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966857910156,0.0,0.0,0.0001007050377666,299.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956481933594,0.0,0.0,7.438047032337636e-05,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.0,0.0,0.0001007049941108,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0004776994755957,285.21905517578125,294.1499938964844,293.1499938964844,292.0138854980469,294.2650756835937,293.1871643066406,286.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189692256972,8.082175817492043e-09,0.00101896119304,-0.020225141197443,0.0,0.0,0.0,-0.0088194981217384,60.0,10.544631004333496,-0.0,-7.07915717157448e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012939453125,0.0,0.0,9.558921738062054e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,0.0001006602251436,299.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19970703125,0.0,0.0,7.434737199218944e-05,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011413574219,0.0,0.0,0.0001006601814879,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,0.0004774869303219,285.2243957519531,294.1499938964844,293.1401672363281,292.01910400390625,294.24493408203125,293.1751708984375,286.0338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185153223574,8.029122255948096e-09,0.0010185072897002,-0.0200861990451812,0.0,0.0,0.0,-0.0087931957095861,60.0,10.539005279541016,-0.0,-7.072853946965554e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012939453125,0.0,0.0,9.558921738062054e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,0.0001006602251436,299.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19970703125,0.0,0.0,7.434737199218944e-05,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011413574219,0.0,0.0,0.0001006601814879,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,0.0004774869303219,285.2243957519531,294.1499938964844,293.1401672363281,292.01910400390625,294.24493408203125,293.1751708984375,286.0338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185153223574,8.029122255948096e-09,0.0010185072897002,-0.0200861990451812,0.0,0.0,0.0,-0.0087931957095861,60.0,10.539005279541016,-0.0,-7.072853946965554e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20538330078125,0.0,0.0,9.555931319482625e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.204833984375,0.0,0.0,0.0001006287275231,299.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038269042969,0.0,0.0,7.432410347973928e-05,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052307128906,0.0,0.0,0.0001006286838673,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051696777344,0.0,0.0,0.0004773375403601,285.22979736328125,294.1499938964844,293.1323547363281,292.0234680175781,294.2250671386719,293.16436767578125,286.0414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181964607909,7.991821426855951e-09,0.0010181884281337,-0.0199885126203298,0.0,0.0,0.0,-0.0087747042998671,60.0,10.5325927734375,-0.0,-7.068424423550823e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20538330078125,0.0,0.0,9.555931319482625e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.204833984375,0.0,0.0,0.0001006287275231,299.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038269042969,0.0,0.0,7.432410347973928e-05,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052307128906,0.0,0.0,0.0001006286838673,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051696777344,0.0,0.0,0.0004773375403601,285.22979736328125,294.1499938964844,293.1323547363281,292.0234680175781,294.2250671386719,293.16436767578125,286.0414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181964607909,7.991821426855951e-09,0.0010181884281337,-0.0199885126203298,0.0,0.0,0.0,-0.0087747042998671,60.0,10.5325927734375,-0.0,-7.068424423550823e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074584960937,0.0,0.0,9.554772259434684e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069091796875,0.0,0.0,0.0001006165257422,299.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059020996094,0.0,0.0,7.43150885682553e-05,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.207275390625,0.0,0.0,0.0001006164820864,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20721435546875,0.0,0.0,0.0004772796528413,285.2325134277344,294.1499938964844,293.1291809082031,292.0253601074219,294.2152099609375,293.1593933105469,286.0452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180730605497,7.97736632307533e-09,0.0010180651443079,-0.0199506562203168,0.0,0.0,0.0,-0.0087675405666232,60.0,10.52920913696289,-0.0,-7.066708462843962e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20953369140625,0.0,0.0,9.553873678669332e-05,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.208984375,0.0,0.0,0.0001006070597213,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079772949219,0.0,0.0,7.430809637298808e-05,298.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093505859375,0.0,0.0,0.0001006070160656,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20928955078125,0.0,0.0,0.0004772347747348,285.2352600097656,294.1499938964844,293.1264343261719,292.0270690917969,294.2054138183594,293.1547546386719,286.04913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179771343246,7.966152182348196e-09,0.0010179691016674,-0.0199212860316038,0.0,0.0,0.0,-0.0087619805708527,60.0,10.525708198547363,-0.0,-7.065376905757148e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137145996094,0.0,0.0,9.552766277920456e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,0.0001005953963613,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121887207031,0.0,0.0,7.429948163917288e-05,298.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135314941406,0.0,0.0,0.0001005953527055,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134704589844,0.0,0.0,0.0004771794774569,285.24072265625,294.1499938964844,293.12225341796875,292.0299072265625,294.18603515625,293.1465148925781,286.0567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178585071116,7.952321467996626e-09,0.0010178505908697,-0.019885066896677,0.0,0.0,0.0,-0.0087551232427358,60.0,10.518393516540527,-0.0,-7.063735552037542e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137145996094,0.0,0.0,9.552766277920456e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,0.0001005953963613,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121887207031,0.0,0.0,7.429948163917288e-05,298.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135314941406,0.0,0.0,0.0001005953527055,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134704589844,0.0,0.0,0.0004771794774569,285.24072265625,294.1499938964844,293.12225341796875,292.0299072265625,294.18603515625,293.1465148925781,286.0567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178585071116,7.952321467996626e-09,0.0010178505908697,-0.019885066896677,0.0,0.0,0.0,-0.0087551232427358,60.0,10.518393516540527,-0.0,-7.063735552037542e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179260253906,0.0,0.0,9.552505071042106e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174072265625,0.0,0.0,0.0001005926460493,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164306640625,0.0,0.0,7.429745164699852e-05,298.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177734375,0.0,0.0,0.0001005926023935,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177124023437,0.0,0.0,0.0004771664680447,285.2462463378906,294.1499938964844,293.11968994140625,292.0321044921875,294.1669616699219,293.13970947265625,286.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178304510191,7.949037872378995e-09,0.0010178225347772,-0.019876467064023,0.0,0.0,0.0,-0.0087534952908754,60.0,10.510679244995115,-0.0,-7.06334546407561e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179260253906,0.0,0.0,9.552505071042106e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174072265625,0.0,0.0,0.0001005926460493,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164306640625,0.0,0.0,7.429745164699852e-05,298.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177734375,0.0,0.0,0.0001005926023935,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177124023437,0.0,0.0,0.0004771664680447,285.2462463378906,294.1499938964844,293.11968994140625,292.0321044921875,294.1669616699219,293.13970947265625,286.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178304510191,7.949037872378995e-09,0.0010178225347772,-0.019876467064023,0.0,0.0,0.0,-0.0087534952908754,60.0,10.510679244995115,-0.0,-7.06334546407561e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
