time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799060,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221984863281,0.0,0.0,9.552991105010732e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216796875,0.0,0.0,0.0001005977610475,299.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.220703125,0.0,0.0,7.430122786900029e-05,298.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220458984375,0.0,0.0,0.0001005977246677,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22198486328125,0.0,0.0,0.0004771907406393,285.2518310546875,294.1499938964844,293.1185913085937,292.0336608886719,294.1482238769531,293.13433837890625,286.0720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178819065913,7.955060610242981e-09,0.0010178739903494,-0.0198922380805015,0.0,0.0,0.0,-0.008756480179727,60.0,10.502578735351562,-0.0,-7.064060270067787e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221984863281,0.0,0.0,9.552991105010732e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216796875,0.0,0.0,0.0001005977610475,299.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.220703125,0.0,0.0,7.430122786900029e-05,298.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220458984375,0.0,0.0,0.0001005977246677,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22198486328125,0.0,0.0,0.0004771907406393,285.2518310546875,294.1499938964844,293.1185913085937,292.0336608886719,294.1482238769531,293.13433837890625,286.0720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178819065913,7.955060610242981e-09,0.0010178739903494,-0.0198922380805015,0.0,0.0,0.0,-0.008756480179727,60.0,10.502578735351562,-0.0,-7.064060270067787e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,9.554145071888342e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260131835937,0.0,0.0,0.0001006099118967,299.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250366210937,0.0,0.0,7.431020640069619e-05,298.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22637939453125,0.0,0.0,0.000100609868241,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.226318359375,0.0,0.0,0.0004772483953274,285.2574462890625,294.1499938964844,293.1187744140625,292.03466796875,294.1298217773437,293.13037109375,286.0797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180046083405,7.969404691721138e-09,0.0010179965756833,-0.0199298057705163,0.0,0.0,0.0,-0.0087635908275842,60.0,10.49409294128418,-0.0,-7.065763441005404e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,9.554145071888342e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260131835937,0.0,0.0,0.0001006099118967,299.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250366210937,0.0,0.0,7.431020640069619e-05,298.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22637939453125,0.0,0.0,0.000100609868241,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.226318359375,0.0,0.0,0.0004772483953274,285.2574462890625,294.1499938964844,293.1187744140625,292.03466796875,294.1298217773437,293.13037109375,286.0797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180046083405,7.969404691721138e-09,0.0010179965756833,-0.0199298057705163,0.0,0.0,0.0,-0.0087635908275842,60.0,10.49409294128418,-0.0,-7.065763441005404e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,9.554946154821664e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281799316406,0.0,0.0,0.0001006183447316,299.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22723388671875,0.0,0.0,7.431643462041393e-05,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2285461425781,0.0,0.0,0.0001006183083518,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284851074219,0.0,0.0,0.0004772884130943,285.26025390625,294.1499938964844,293.11932373046875,292.03497314453125,294.1207580566406,293.12890625,286.08349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180899407714,7.979368277233334e-09,0.0010180820245295,-0.0199558995664119,0.0,0.0,0.0,-0.0087685314938426,60.0,10.489709854125977,-0.0,-7.066945784117706e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308959960937,0.0,0.0,9.555879660183564e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0001006281745503,299.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294311523437,0.0,0.0,7.432368875015527e-05,298.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2307434082031,0.0,0.0,0.0001006281308946,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,0.0004773350374307,285.2630920410156,294.1499938964844,293.1201477050781,292.0351257324219,294.1117553710937,293.1277770996094,286.0873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181892430409,7.990981210070913e-09,0.001018181326799,-0.0199863109737634,0.0,0.0,0.0,-0.0087742879986763,60.0,10.4852294921875,-0.0,-7.068324947567818e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352905273437,0.0,0.0,9.558097372064368e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,0.0001006515230983,299.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338562011719,0.0,0.0,7.434093276970088e-05,298.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.0,0.0,0.0001006514794426,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350769042969,0.0,0.0,0.0004774458357132,285.2687683105469,294.1499938964844,293.1224975585937,292.0351257324219,294.0940856933594,293.1264343261719,286.0949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018425100483,8.018576913570996e-09,0.0010184170678257,-0.0200585834681987,0.0,0.0,0.0,-0.0087879681959748,60.0,10.475976943969728,-0.0,-7.071601970665142e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352905273437,0.0,0.0,9.558097372064368e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,0.0001006515230983,299.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338562011719,0.0,0.0,7.434093276970088e-05,298.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.0,0.0,0.0001006514794426,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350769042969,0.0,0.0,0.0004774458357132,285.2687683105469,294.1499938964844,293.1224975585937,292.0351257324219,294.0940856933594,293.1264343261719,286.0949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018425100483,8.018576913570996e-09,0.0010184170678257,-0.0200585834681987,0.0,0.0,0.0,-0.0087879681959748,60.0,10.475976943969728,-0.0,-7.071601970665142e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23974609375,0.0,0.0,9.560729085933416e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392578125,0.0,0.0,0.0001006792372209,299.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383117675781,0.0,0.0,7.43614073144272e-05,298.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0001006792008411,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395324707031,0.0,0.0,0.0004775773268193,285.2745056152344,294.1499938964844,293.1257629394531,292.0346984863281,294.0767517089844,293.1262512207031,286.1025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187053121626,8.051342703652153e-09,0.0010186972795054,-0.0201443936675786,0.0,0.0,0.0,-0.0088042113929986,60.0,10.466341018676758,-0.0,-7.0754936132289e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23974609375,0.0,0.0,9.560729085933416e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392578125,0.0,0.0,0.0001006792372209,299.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383117675781,0.0,0.0,7.43614073144272e-05,298.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0001006792008411,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395324707031,0.0,0.0,0.0004775773268193,285.2745056152344,294.1499938964844,293.1257629394531,292.0346984863281,294.0767517089844,293.1262512207031,286.1025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187053121626,8.051342703652153e-09,0.0010186972795054,-0.0201443936675786,0.0,0.0,0.0,-0.0088042113929986,60.0,10.466341018676758,-0.0,-7.0754936132289e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442321777344,0.0,0.0,9.563676576362924e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437438964844,0.0,0.0,0.000100710276456,299.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428283691406,0.0,0.0,7.438432658091187e-05,298.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,0.0001007102400762,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440490722656,0.0,0.0,0.0004777245630975,285.2802734375,294.1499938964844,293.1297302246094,292.0339050292969,294.059814453125,293.12713623046875,286.11016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190190514549,8.088033354169966e-09,0.0010190110187977,-0.020240481942892,0.0,0.0,0.0,-0.0088224010542035,60.0,10.456328392028809,-0.0,-7.07985279291279e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442321777344,0.0,0.0,9.563676576362924e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437438964844,0.0,0.0,0.000100710276456,299.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428283691406,0.0,0.0,7.438432658091187e-05,298.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,0.0001007102400762,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440490722656,0.0,0.0,0.0004777245630975,285.2802734375,294.1499938964844,293.1297302246094,292.0339050292969,294.059814453125,293.12713623046875,286.11016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190190514549,8.088033354169966e-09,0.0010190110187977,-0.020240481942892,0.0,0.0,0.0,-0.0088224010542035,60.0,10.456328392028809,-0.0,-7.07985279291279e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24658203125,0.0,0.0,9.565314394421875e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461242675781,0.0,0.0,0.0001007275204756,299.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452087402344,0.0,0.0,7.439706678269431e-05,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464599609375,0.0,0.0,0.0001007274840958,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24639892578125,0.0,0.0,0.0004778063739649,285.28326416015625,294.1499938964844,293.1320495605469,292.0333557128906,294.0511474609375,293.12799072265625,286.1141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019193441607,8.108421489794182e-09,0.0010191854089498,-0.0202938765287399,0.0,0.0,0.0,-0.0088325077667832,60.0,10.450980186462402,-0.0,-7.08227574364173e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.248779296875,0.0,0.0,9.56685616984032e-05,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.248291015625,0.0,0.0,0.000100743753137,299.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474060058594,0.0,0.0,7.440905756084248e-05,298.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486267089844,0.0,0.0,0.0001007437167572,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485656738281,0.0,0.0,0.0004778834118042,285.2860717773437,294.1499938964844,293.13427734375,292.03277587890625,294.0432434082031,293.12890625,286.1177673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193575872108,8.12761857815758e-09,0.0010193494381383,-0.0203441511839628,0.0,0.0,0.0,-0.0088420249521732,60.0,10.445960998535156,-0.0,-7.084558006908992e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510681152344,0.0,0.0,9.568518726155162e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505798339844,0.0,0.0,0.000100761259091,299.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24969482421875,0.0,0.0,7.442198693752289e-05,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509155273437,0.0,0.0,0.0001007612227112,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508544921875,0.0,0.0,0.0004779664450325,285.2889709472656,294.1499938964844,293.1367492675781,292.0321044921875,294.0350952148437,293.1301574707031,286.1215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195346549153,8.148316688050272e-09,0.0010195265058428,-0.0203983578830957,0.0,0.0,0.0,-0.0088522862643003,60.0,10.440607070922852,-0.0,-7.087018616402929e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533569335937,0.0,0.0,9.5702001999598e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528686523437,0.0,0.0,0.0001007789687719,299.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.0,0.0,7.443506183335558e-05,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532043457031,0.0,0.0,0.0001007789323921,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2531433105469,0.0,0.0,0.0004780504386872,285.2919006347656,294.1499938964844,293.1392822265625,292.0313720703125,294.02703857421875,293.131591796875,286.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197137016803,8.169251053402604e-09,0.0010197055526077,-0.020453181117773,0.0,0.0,0.0,-0.0088626639917492,60.0,10.43516731262207,-0.0,-7.089507647606298e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579650878906,0.0,0.0,9.573582792654634e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25750732421875,0.0,0.0,0.0001008145845844,299.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566223144531,0.0,0.0,7.446136442013085e-05,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578430175781,0.0,0.0,0.0001008145482046,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577819824219,0.0,0.0,0.0004782194155268,285.2977905273437,294.1499938964844,293.1445617675781,292.0297546386719,294.01123046875,293.1349182128906,286.1329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200737742707,8.211363144994266e-09,0.0010200656251981,-0.0205634664744138,0.0,0.0,0.0,-0.0088835405185818,60.0,10.42402172088623,-0.0,-7.09451626335067e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579650878906,0.0,0.0,9.573582792654634e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25750732421875,0.0,0.0,0.0001008145845844,299.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566223144531,0.0,0.0,7.446136442013085e-05,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578430175781,0.0,0.0,0.0001008145482046,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577819824219,0.0,0.0,0.0004782194155268,285.2977905273437,294.1499938964844,293.1445617675781,292.0297546386719,294.01123046875,293.1349182128906,286.1329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200737742707,8.211363144994266e-09,0.0010200656251981,-0.0205634664744138,0.0,0.0,0.0,-0.0088835405185818,60.0,10.42402172088623,-0.0,-7.09451626335067e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626342773437,0.0,0.0,9.576950105838478e-05,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621765136719,0.0,0.0,0.0001008500403258,299.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26129150390625,0.0,0.0,7.448755786754191e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624816894531,0.0,0.0,0.0001008500039461,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.262451171875,0.0,0.0,0.0004783876356668,285.3036804199219,294.1499938964844,293.1499938964844,292.0279541015625,293.99578857421875,293.1387939453125,286.1405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204323334619,8.253286942760951e-09,0.001020424067974,-0.0206732563674449,0.0,0.0,0.0,-0.0089043239131569,60.0,10.412484169006348,-0.0,-7.099504273355707e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626342773437,0.0,0.0,9.576950105838478e-05,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621765136719,0.0,0.0,0.0001008500403258,299.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26129150390625,0.0,0.0,7.448755786754191e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624816894531,0.0,0.0,0.0001008500039461,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.262451171875,0.0,0.0,0.0004783876356668,285.3036804199219,294.1499938964844,293.1499938964844,292.0279541015625,293.99578857421875,293.1387939453125,286.1405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204323334619,8.253286942760951e-09,0.001020424067974,-0.0206732563674449,0.0,0.0,0.0,-0.0089043239131569,60.0,10.412484169006348,-0.0,-7.099504273355707e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.267333984375,0.0,0.0,9.58019882091321e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668762207031,0.0,0.0,0.0001008842518785,299.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660217285156,0.0,0.0,7.451281999237835e-05,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0001008842154988,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26715087890625,0.0,0.0,0.0004785499186255,285.30963134765625,294.1499938964844,293.1554260253906,292.0260009765625,293.9806823730469,293.1430969238281,286.1481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020778203383,8.293733699815675e-09,0.0010207699378952,-0.0207791775465011,0.0,0.0,0.0,-0.0089243752881884,60.0,10.400568962097168,-0.0,-7.10431820039048e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.267333984375,0.0,0.0,9.58019882091321e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668762207031,0.0,0.0,0.0001008842518785,299.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660217285156,0.0,0.0,7.451281999237835e-05,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0001008842154988,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26715087890625,0.0,0.0,0.0004785499186255,285.30963134765625,294.1499938964844,293.1554260253906,292.0260009765625,293.9806823730469,293.1430969238281,286.1481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020778203383,8.293733699815675e-09,0.0010207699378952,-0.0207791775465011,0.0,0.0,0.0,-0.0089243752881884,60.0,10.400568962097168,-0.0,-7.10431820039048e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,9.583208156982435e-05,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716369628906,0.0,0.0,0.000100915938674,299.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707824707031,0.0,0.0,7.453622674802318e-05,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719421386719,0.0,0.0,0.0001009159022942,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719116210937,0.0,0.0,0.0004787002399098,285.31561279296875,294.1499938964844,293.16070556640625,292.02398681640625,293.96600341796875,293.1476745605469,286.1556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021098694764,8.331198841915466e-09,0.0010210903128609,-0.0208772905170917,0.0,0.0,0.0,-0.008942948654294,60.0,10.388251304626465,-0.0,-7.108778277142846e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,9.583208156982435e-05,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716369628906,0.0,0.0,0.000100915938674,299.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707824707031,0.0,0.0,7.453622674802318e-05,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719421386719,0.0,0.0,0.0001009159022942,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719116210937,0.0,0.0,0.0004787002399098,285.31561279296875,294.1499938964844,293.16070556640625,292.02398681640625,293.96600341796875,293.1476745605469,286.1556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021098694764,8.331198841915466e-09,0.0010210903128609,-0.0208772905170917,0.0,0.0,0.0,-0.008942948654294,60.0,10.388251304626465,-0.0,-7.108778277142846e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27447509765625,0.0,0.0,9.584638610249384e-05,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740173339844,0.0,0.0,0.0001009309999062,299.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.273193359375,0.0,0.0,7.454735168721527e-05,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743530273437,0.0,0.0,0.0001009309708024,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742919921875,0.0,0.0,0.0004787717189174,285.3186340332031,294.1499938964844,293.16326904296875,292.02294921875,293.95880126953125,293.1500549316406,286.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212507331743,8.349011260122552e-09,0.0010212424676865,-0.0209239367395639,0.0,0.0,0.0,-0.0089517775923013,60.0,10.381969451904297,-0.0,-7.110899957751826e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768859863281,0.0,0.0,9.585970838088542e-05,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27642822265625,0.0,0.0,0.0001009450279525,299.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756042480469,0.0,0.0,7.455771265085787e-05,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767333984375,0.0,0.0,0.0001009449915727,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767028808594,0.0,0.0,0.0004788382793776,285.3216552734375,294.1499938964844,293.16571044921875,292.0219421386719,293.95166015625,293.15240478515625,286.1632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213926434516,8.365594439396773e-09,0.0010213842615485,-0.0209673661738634,0.0,0.0,0.0,-0.00895999930799,60.0,10.375591278076172,-0.0,-7.112874556014503e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817077636719,0.0,0.0,9.588325337972492e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28125,0.0,0.0,0.000100969824416,299.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804260253906,0.0,0.0,7.457602623617277e-05,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28155517578125,0.0,0.0,0.0001009697880363,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815246582031,0.0,0.0,0.0004789559170603,285.32769775390625,294.1499938964844,293.1702575683594,292.0199279785156,293.9376525878906,293.1571044921875,286.1708068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216435184702,8.394905215425297e-09,0.001021635136567,-0.021044123917818,0.0,0.0,0.0,-0.0089745307341218,60.0,10.36257266998291,-0.0,-7.11636616301803e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817077636719,0.0,0.0,9.588325337972492e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28125,0.0,0.0,0.000100969824416,299.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804260253906,0.0,0.0,7.457602623617277e-05,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28155517578125,0.0,0.0,0.0001009697880363,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815246582031,0.0,0.0,0.0004789559170603,285.32769775390625,294.1499938964844,293.1702575683594,292.0199279785156,293.9376525878906,293.1571044921875,286.1708068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216435184702,8.394905215425297e-09,0.001021635136567,-0.021044123917818,0.0,0.0,0.0,-0.0089745307341218,60.0,10.36257266998291,-0.0,-7.11636616301803e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865600585937,0.0,0.0,9.590206173015758e-05,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861328125,0.0,0.0,0.0001009896295727,299.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853088378906,0.0,0.0,7.459065091097727e-05,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28643798828125,0.0,0.0,0.0001009895931929,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.286376953125,0.0,0.0,0.000479049864225,285.3337707519531,294.1499938964844,293.1742553710937,292.0179748535156,293.9239196777344,293.1615905761719,286.1783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218436364084,8.418308716784395e-09,0.0010218352545052,-0.0211054105311632,0.0,0.0,0.0,-0.0089861322194337,60.0,10.34917449951172,-0.0,-7.119155043255887e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865600585937,0.0,0.0,9.590206173015758e-05,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861328125,0.0,0.0,0.0001009896295727,299.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853088378906,0.0,0.0,7.459065091097727e-05,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28643798828125,0.0,0.0,0.0001009895931929,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.286376953125,0.0,0.0,0.000479049864225,285.3337707519531,294.1499938964844,293.1742553710937,292.0179748535156,293.9239196777344,293.1615905761719,286.1783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218436364084,8.418308716784395e-09,0.0010218352545052,-0.0211054105311632,0.0,0.0,0.0,-0.0089861322194337,60.0,10.34917449951172,-0.0,-7.119155043255887e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914428710937,0.0,0.0,9.591514390194789e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2910461425781,0.0,0.0,0.0001010034029604,299.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29022216796875,0.0,0.0,7.46008226997219e-05,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29132080078125,0.0,0.0,0.0001010033665806,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2912902832031,0.0,0.0,0.0004791152023244,285.33990478515625,294.1499938964844,293.177490234375,292.0161437988281,293.9105224609375,293.165771484375,286.1859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219828691333,8.434578369076462e-09,0.0010219743708148,-0.0211480166763067,0.0,0.0,0.0,-0.0089941984042525,60.0,10.335420608520508,-0.0,-7.12109340383904e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914428710937,0.0,0.0,9.591514390194789e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2910461425781,0.0,0.0,0.0001010034029604,299.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29022216796875,0.0,0.0,7.46008226997219e-05,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29132080078125,0.0,0.0,0.0001010033665806,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2912902832031,0.0,0.0,0.0004791152023244,285.33990478515625,294.1499938964844,293.177490234375,292.0161437988281,293.9105224609375,293.165771484375,286.1859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219828691333,8.434578369076462e-09,0.0010219743708148,-0.0211480166763067,0.0,0.0,0.0,-0.0089941984042525,60.0,10.335420608520508,-0.0,-7.12109340383904e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2944030761719,0.0,0.0,9.591985872248188e-05,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29400634765625,0.0,0.0,0.0001010083651635,299.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2931823730469,0.0,0.0,7.460448978235945e-05,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942810058594,0.0,0.0,0.0001010083360597,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29425048828125,0.0,0.0,0.0004791387764271,285.34356689453125,294.1499938964844,293.17901611328125,292.01513671875,293.9026184082031,293.1680908203125,286.1904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220328113064,8.440440346646483e-09,0.0010220243129879,-0.0211633685976266,0.0,0.0,0.0,-0.0089971031993627,60.0,10.326993942260742,-0.0,-7.121792577891028e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29638671875,0.0,0.0,9.592165588401258e-05,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29595947265625,0.0,0.0,0.0001010102569125,299.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.295166015625,0.0,0.0,7.460588676622137e-05,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962646484375,0.0,0.0,0.0001010102278087,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29620361328125,0.0,0.0,0.0004791477695107,285.3460388183594,294.1499938964844,293.17987060546875,292.0144958496094,293.8973999023437,293.16949462890625,286.1934509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220520198345,8.44266878630151e-09,0.0010220436379313,-0.0211692042648792,0.0,0.0,0.0,-0.0089982096105813,60.0,10.321317672729492,-0.0,-7.122057610331467e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29888916015625,0.0,0.0,9.59218668867834e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984619140625,0.0,0.0,0.0001010104751912,299.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29766845703125,0.0,0.0,7.460604683728889e-05,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987365722656,0.0,0.0,0.0001010104460874,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987060546875,0.0,0.0,0.0004791488172486,285.34912109375,294.1499938964844,293.1806945800781,292.0137634277344,293.8909606933594,293.1711120605469,286.1972045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220538824796,8.442913923545348e-09,0.0010220455005764,-0.0211698468774557,0.0,0.0,0.0,-0.0089983297511935,60.0,10.314122200012209,-0.0,-7.12208745312637e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013610839844,0.0,0.0,9.59202370722778e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30096435546875,0.0,0.0,0.0001010087580652,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001708984375,0.0,0.0,7.460478082066402e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3012390136719,0.0,0.0,0.0001010087216855,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3012084960937,0.0,0.0,0.0004791406681761,285.35223388671875,294.1499938964844,293.18121337890625,292.0130920410156,293.88458251953125,293.17254638671875,286.20098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022036303766,8.440867560466359e-09,0.0010220279218629,-0.0211644861847162,0.0,0.0,0.0,-0.0089973146095871,60.0,10.306852340698242,-0.0,-7.121843026425267e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063659667969,0.0,0.0,9.591137495590374e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30596923828125,0.0,0.0,0.0001009994230116,299.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30517578125,0.0,0.0,7.459788321284577e-05,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062438964844,0.0,0.0,0.0001009993939078,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30621337890625,0.0,0.0,0.0004790964012499,285.3584289550781,294.1499938964844,293.1814270019531,292.011962890625,293.8719482421875,293.1748962402344,286.20849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219420073553,8.429799969178475e-09,0.0010219336254522,-0.0211355034261941,0.0,0.0,0.0,-0.0089918300509452,60.0,10.292104721069336,-0.0,-7.120524259107698e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063659667969,0.0,0.0,9.591137495590374e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30596923828125,0.0,0.0,0.0001009994230116,299.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30517578125,0.0,0.0,7.459788321284577e-05,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062438964844,0.0,0.0,0.0001009993939078,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30621337890625,0.0,0.0,0.0004790964012499,285.3584289550781,294.1499938964844,293.1814270019531,292.011962890625,293.8719482421875,293.1748962402344,286.20849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219420073553,8.429799969178475e-09,0.0010219336254522,-0.0211355034261941,0.0,0.0,0.0,-0.0089918300509452,60.0,10.292104721069336,-0.0,-7.120524259107698e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114013671875,0.0,0.0,9.589234832674264e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110046386719,0.0,0.0,0.0001009793923003,299.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31024169921875,0.0,0.0,7.458308391505852e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.311279296875,0.0,0.0,0.0001009793559205,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3112487792969,0.0,0.0,0.0004790013772435,285.3646545410156,294.1499938964844,293.1802978515625,292.0111694335937,293.8595275878906,293.1763000488281,286.2160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217390954494,8.406070506339347e-09,0.0010217307135462,-0.0210733618587255,0.0,0.0,0.0,-0.0089800665155053,60.0,10.27699375152588,-0.0,-7.117696299019374e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
