time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801400,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114013671875,0.0,0.0,9.589234832674264e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110046386719,0.0,0.0,0.0001009793923003,299.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31024169921875,0.0,0.0,7.458308391505852e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.311279296875,0.0,0.0,0.0001009793559205,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3112487792969,0.0,0.0,0.0004790013772435,285.3646545410156,294.1499938964844,293.1802978515625,292.0111694335937,293.8595275878906,293.1763000488281,286.2160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217390954494,8.406070506339347e-09,0.0010217307135462,-0.0210733618587255,0.0,0.0,0.0,-0.0089800665155053,60.0,10.27699375152588,-0.0,-7.117696299019374e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164978027344,0.0,0.0,9.586373926140368e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31610107421875,0.0,0.0,0.0001009492552839,299.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153381347656,0.0,0.0,7.456082676071674e-05,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163757324219,0.0,0.0,0.00010094922618,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163146972656,0.0,0.0,0.000478858477436,285.37091064453125,294.1499938964844,293.177734375,292.0107421875,293.8472900390625,293.1766967773437,286.2235412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214340873062,8.370395931933672e-09,0.001021425705403,-0.0209799390286207,0.0,0.0,0.0,-0.0089623816311359,60.0,10.261592864990234,-0.0,-7.11344654291679e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164978027344,0.0,0.0,9.586373926140368e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31610107421875,0.0,0.0,0.0001009492552839,299.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153381347656,0.0,0.0,7.456082676071674e-05,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163757324219,0.0,0.0,0.00010094922618,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163146972656,0.0,0.0,0.000478858477436,285.37091064453125,294.1499938964844,293.177734375,292.0107421875,293.8472900390625,293.1766967773437,286.2235412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214340873062,8.370395931933672e-09,0.001021425705403,-0.0209799390286207,0.0,0.0,0.0,-0.0089623816311359,60.0,10.261592864990234,-0.0,-7.11344654291679e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32159423828125,0.0,0.0,9.58237942541018e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211975097656,0.0,0.0,0.0001009071929729,299.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204650878906,0.0,0.0,7.452975842170417e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32147216796875,0.0,0.0,0.0001009071638691,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214416503906,0.0,0.0,0.0004786589706782,285.377197265625,294.1499938964844,293.1735534667969,292.0107727050781,293.835205078125,293.1758728027344,286.2310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021008240059,8.320604649725283e-09,0.0010209999745711,-0.0208495464175939,0.0,0.0,0.0,-0.0089376969262957,60.0,10.24588394165039,-0.0,-7.107517063786872e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32159423828125,0.0,0.0,9.58237942541018e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211975097656,0.0,0.0,0.0001009071929729,299.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204650878906,0.0,0.0,7.452975842170417e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32147216796875,0.0,0.0,0.0001009071638691,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214416503906,0.0,0.0,0.0004786589706782,285.377197265625,294.1499938964844,293.1735534667969,292.0107727050781,293.835205078125,293.1758728027344,286.2310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021008240059,8.320604649725283e-09,0.0010209999745711,-0.0208495464175939,0.0,0.0,0.0,-0.0089376969262957,60.0,10.24588394165039,-0.0,-7.107517063786872e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241577148437,0.0,0.0,9.57988522714004e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3237609863281,0.0,0.0,0.0001008809267659,299.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230285644531,0.0,0.0,7.451036071870476e-05,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32403564453125,0.0,0.0,0.0001008808976621,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240051269531,0.0,0.0,0.0004785343480762,285.3803405761719,294.1499938964844,293.1708374023437,292.0109558105469,293.8292236328125,293.1748962402344,286.2347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207421146333,8.28951307596526e-09,0.0010207338491454,-0.0207681246101856,0.0,0.0,0.0,-0.0089222826063632,60.0,10.237906455993652,-0.0,-7.103815846676298e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32672119140625,0.0,0.0,9.577127639204264e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32635498046875,0.0,0.0,0.0001008518884191,299.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255920410156,0.0,0.0,7.448891119565815e-05,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266296386719,0.0,0.0,0.0001008518520393,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265686035156,0.0,0.0,0.0004783966287504,285.38348388671875,294.1499938964844,293.16766357421875,292.0112609863281,293.8232727050781,293.173583984375,286.238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020447933115,8.255141459301285e-09,0.0010204396676272,-0.0206781141459941,0.0,0.0,0.0,-0.0089052421972155,60.0,10.229873657226562,-0.0,-7.099725252146527e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319091796875,0.0,0.0,9.570830297889188e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315124511719,0.0,0.0,0.0001007855680654,299.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307800292969,0.0,0.0,7.443992944899946e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.331787109375,0.0,0.0,0.0001007855389616,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33172607421875,0.0,0.0,0.0004780820745509,285.3898010253906,294.1499938964844,293.15985107421875,292.0122985839844,293.8114013671875,293.17010498046875,286.2460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197773808613,8.176658461422903e-09,0.0010197692317888,-0.0204725787043571,0.0,0.0,0.0,-0.0088663380593061,60.0,10.213655471801758,-0.0,-7.09038872059864e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319091796875,0.0,0.0,9.570830297889188e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315124511719,0.0,0.0,0.0001007855680654,299.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307800292969,0.0,0.0,7.443992944899946e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.331787109375,0.0,0.0,0.0001007855389616,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33172607421875,0.0,0.0,0.0004780820745509,285.3898010253906,294.1499938964844,293.15985107421875,292.0122985839844,293.8114013671875,293.17010498046875,286.2460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197773808613,8.176658461422903e-09,0.0010197692317888,-0.0204725787043571,0.0,0.0,0.0,-0.0088663380593061,60.0,10.213655471801758,-0.0,-7.09038872059864e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33709716796875,0.0,0.0,9.563106141285972e-05,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367004394531,0.0,0.0,0.0001007042374112,299.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33599853515625,0.0,0.0,7.437985186697915e-05,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33697509765625,0.0,0.0,0.0001007042083074,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369445800781,0.0,0.0,0.0004776962741743,285.3961486816406,294.1499938964844,293.1499938964844,292.0138854980469,293.799560546875,293.1649780273437,286.2535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189542081207,8.080403013366322e-09,0.0010189461754634,-0.0202204976230859,0.0,0.0,0.0,-0.0088186198845505,60.0,10.197333335876465,-0.0,-7.07894614038196e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33709716796875,0.0,0.0,9.563106141285972e-05,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367004394531,0.0,0.0,0.0001007042374112,299.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33599853515625,0.0,0.0,7.437985186697915e-05,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33697509765625,0.0,0.0,0.0001007042083074,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369445800781,0.0,0.0,0.0004776962741743,285.3961486816406,294.1499938964844,293.1499938964844,292.0138854980469,293.799560546875,293.1649780273437,286.2535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189542081207,8.080403013366322e-09,0.0010189461754634,-0.0202204976230859,0.0,0.0,0.0,-0.0088186198845505,60.0,10.197333335876465,-0.0,-7.07894614038196e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3423156738281,0.0,0.0,9.554268763167784e-05,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3419494628906,0.0,0.0,0.0001006111706374,299.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412170410156,0.0,0.0,7.431111589539796e-05,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0001006111415335,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421630859375,0.0,0.0,0.000477254827274,285.40252685546875,294.1499938964844,293.1386413574219,292.01715087890625,293.7877502441406,293.1583251953125,286.2609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180124081671,7.970272442037185e-09,0.0010180043755099,-0.0199320763349533,0.0,0.0,0.0,-0.0087640229612588,60.0,10.181866645812988,-0.0,-7.065865759159351e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3423156738281,0.0,0.0,9.554268763167784e-05,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3419494628906,0.0,0.0,0.0001006111706374,299.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412170410156,0.0,0.0,7.431111589539796e-05,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0001006111415335,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421630859375,0.0,0.0,0.000477254827274,285.40252685546875,294.1499938964844,293.1386413574219,292.01715087890625,293.7877502441406,293.1583251953125,286.2609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180124081671,7.970272442037185e-09,0.0010180043755099,-0.0199320763349533,0.0,0.0,0.0,-0.0087640229612588,60.0,10.181866645812988,-0.0,-7.065865759159351e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34588623046875,0.0,0.0,9.54783899942413e-05,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34552001953125,0.0,0.0,0.0001005434605758,299.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448181152344,0.0,0.0,7.426110096275806e-05,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34576416015625,0.0,0.0,0.000100543431472,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3457336425781,0.0,0.0,0.000476933637401,285.4068603515625,294.1499938964844,293.1304016113281,292.0208740234375,293.7797241210937,293.1529846191406,286.2660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173270711675,7.890142761368681e-09,0.0010173191549256,-0.0197222214192152,0.0,0.0,0.0,-0.0087242992594838,60.0,10.172837257385254,-0.0,-7.056356565726676e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475646972656,0.0,0.0,9.544747445033865e-05,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3471984863281,0.0,0.0,0.0001005109006655,299.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34649658203125,0.0,0.0,7.423705392284319e-05,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3474426269531,0.0,0.0,0.0001005108715617,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.347412109375,0.0,0.0,0.0004767791833728,285.4089050292969,294.1499938964844,293.1263732910156,292.0230407714844,293.77593994140625,293.1503601074219,286.2684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169976158067,7.851612693343668e-09,0.0010169898159801,-0.0196213126182556,0.0,0.0,0.0,-0.008705198764801,60.0,10.16887378692627,-0.0,-7.051786354850266e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3501892089844,0.0,0.0,9.539665188640356e-05,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3498229980469,0.0,0.0,0.0001004573859972,299.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34912109375,0.0,0.0,7.419753092108294e-05,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35009765625,0.0,0.0,0.0001004573568934,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3500366210937,0.0,0.0,0.0004765253688674,285.412109375,294.1499938964844,293.11993408203125,292.02685546875,293.77001953125,293.1458435058594,286.27215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164560517296,7.788288236554308e-09,0.001016448251903,-0.0194554664194583,0.0,0.0,0.0,-0.0086738057434558,60.0,10.163813591003418,-0.0,-7.044278049761489e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35284423828125,0.0,0.0,9.534454147797078e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524780273437,0.0,0.0,0.0001004025107249,299.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3517761230469,0.0,0.0,7.415699656121433e-05,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35272216796875,0.0,0.0,0.0001004024816211,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526916503906,0.0,0.0,0.0004762650642078,285.4153137207031,294.1499938964844,293.1132507324219,292.0312194824219,293.7640991210937,293.1410827636719,286.27587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159004013985,7.723348183219514e-09,0.0010158927179872,-0.0192853882908821,0.0,0.0,0.0,-0.008641610853374,60.0,10.159466743469238,-0.0,-7.036582871933207e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581237792969,0.0,0.0,9.523684275336564e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3577575683594,0.0,0.0,0.0001002891003736,299.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570861816406,0.0,0.0,7.407323573715985e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580322265625,0.0,0.0,0.0001002890712697,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35797119140625,0.0,0.0,0.0004757271090056,285.4217224121094,294.1499938964844,293.0993347167969,292.0414733886719,293.75225830078125,293.1309814453125,286.2833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147531284019,7.589144424002825e-09,0.001014745561406,-0.0189339015632867,0.0,0.0,0.0,-0.0085750827565789,60.0,10.152386665344238,-0.0,-7.020693004733404e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581237792969,0.0,0.0,9.523684275336564e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3577575683594,0.0,0.0,0.0001002891003736,299.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570861816406,0.0,0.0,7.407323573715985e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580322265625,0.0,0.0,0.0001002890712697,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35797119140625,0.0,0.0,0.0004757271090056,285.4217224121094,294.1499938964844,293.0993347167969,292.0414733886719,293.75225830078125,293.1309814453125,286.2833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147531284019,7.589144424002825e-09,0.001014745561406,-0.0189339015632867,0.0,0.0,0.0,-0.0085750827565789,60.0,10.152386665344238,-0.0,-7.020693004733404e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36346435546875,0.0,0.0,9.512230462860316e-05,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36309814453125,0.0,0.0,0.0001001684795483,299.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3624267578125,0.0,0.0,7.398414163617417e-05,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36334228515625,0.0,0.0,0.0001001684504444,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3633117675781,0.0,0.0,0.0004751549568027,285.4281311035156,294.1499938964844,293.0845947265625,292.05352783203125,293.7403869628906,293.1199035644531,286.2907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135323973372,7.446413263778595e-09,0.0010135249467566,-0.0185600742697715,0.0,0.0,0.0,-0.0085043245926499,60.0,10.148326873779297,-0.0,-7.00381264095995e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36346435546875,0.0,0.0,9.512230462860316e-05,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36309814453125,0.0,0.0,0.0001001684795483,299.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3624267578125,0.0,0.0,7.398414163617417e-05,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36334228515625,0.0,0.0,0.0001001684504444,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3633117675781,0.0,0.0,0.0004751549568027,285.4281311035156,294.1499938964844,293.0845947265625,292.05352783203125,293.7403869628906,293.1199035644531,286.2907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135323973372,7.446413263778595e-09,0.0010135249467566,-0.0185600742697715,0.0,0.0,0.0,-0.0085043245926499,60.0,10.148326873779297,-0.0,-7.00381264095995e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688049316406,0.0,0.0,9.500252053840086e-05,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684387207031,0.0,0.0,0.0001000423435471,299.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677673339844,0.0,0.0,7.389097299892455e-05,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3686828613281,0.0,0.0,0.0001000423144432,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36865234375,0.0,0.0,0.0004745566111523,285.4345703125,294.1499938964844,293.069091796875,292.0671691894531,293.7284545898437,293.10797119140625,286.2981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122560197487,7.297149995366681e-09,0.0010122486855834,-0.0181691292673349,0.0,0.0,0.0,-0.008430328220129,60.0,10.146801948547363,-0.0,-6.986181944057537e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688049316406,0.0,0.0,9.500252053840086e-05,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684387207031,0.0,0.0,0.0001000423435471,299.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677673339844,0.0,0.0,7.389097299892455e-05,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3686828613281,0.0,0.0,0.0001000423144432,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36865234375,0.0,0.0,0.0004745566111523,285.4345703125,294.1499938964844,293.069091796875,292.0671691894531,293.7284545898437,293.10797119140625,286.2981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122560197487,7.297149995366681e-09,0.0010122486855834,-0.0181691292673349,0.0,0.0,0.0,-0.008430328220129,60.0,10.146801948547363,-0.0,-6.986181944057537e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741455078125,0.0,0.0,9.487774514127524e-05,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3738098144531,0.0,0.0,9.991093975258992e-05,299.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731384277344,0.0,0.0,7.379392627626657e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3740539550781,0.0,0.0,9.991091064875944e-05,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3740234375,0.0,0.0,0.0004739333235193,285.4410400390625,294.1499938964844,293.0528564453125,292.0820617675781,293.7164611816406,293.09527587890625,286.3056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109263239428,7.141664593035557e-09,0.0010109191061928,-0.017761880531907,0.0,0.0,0.0,-0.0083532473072409,60.0,10.147430419921877,-0.0,-6.967839993876623e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741455078125,0.0,0.0,9.487774514127524e-05,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3738098144531,0.0,0.0,9.991093975258992e-05,299.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731384277344,0.0,0.0,7.379392627626657e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3740539550781,0.0,0.0,9.991091064875944e-05,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3740234375,0.0,0.0,0.0004739333235193,285.4410400390625,294.1499938964844,293.0528564453125,292.0820617675781,293.7164611816406,293.09527587890625,286.3056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109263239428,7.141664593035557e-09,0.0010109191061928,-0.017761880531907,0.0,0.0,0.0,-0.0083532473072409,60.0,10.147430419921877,-0.0,-6.967839993876623e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768615722656,0.0,0.0,9.481320739723742e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764953613281,0.0,0.0,9.984298230847344e-05,299.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,7.374372944468632e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3767395019531,0.0,0.0,9.984295320464298e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.376708984375,0.0,0.0,0.0004736109694931,285.4442749023437,294.1499938964844,293.0444641113281,292.0899353027344,293.71044921875,293.08856201171875,286.3092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102385422214,7.0612493630051185e-09,0.0010102314408868,-0.0175512507557868,0.0,0.0,0.0,-0.0083133820444345,60.0,10.148601531982422,-0.0,-6.958362774867055e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3795471191406,0.0,0.0,9.474787657381968e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37921142578125,0.0,0.0,9.977418812923132e-05,299.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785400390625,0.0,0.0,7.369291415670887e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37945556640625,0.0,0.0,9.977415902540088e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37939453125,0.0,0.0,0.0004732846282422,285.447509765625,294.1499938964844,293.0359191894531,292.0980224609375,293.7043762207031,293.08172607421875,286.31298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095421457663,6.979842481769083e-09,0.001009535160847,-0.0173380225896835,0.0,0.0,0.0,-0.0082730241119861,60.0,10.15011215209961,-0.0,-6.948775421733444e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38494873046875,0.0,0.0,9.461522859055548e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846130371094,0.0,0.0,9.963449701899664e-05,299.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.38397216796875,0.0,0.0,7.358974107773975e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3848571777344,0.0,0.0,9.963446791516616e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38482666015625,0.0,0.0,0.0004726220213342,285.4539794921875,294.1499938964844,293.018310546875,292.1147766113281,293.6922302246094,293.06768798828125,286.3204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081288637593,6.81455247786289e-09,0.0010081219952553,-0.0169050749391317,0.0,0.0,0.0,-0.0081910844892263,60.0,10.15375804901123,-0.0,-6.929329998683897e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38494873046875,0.0,0.0,9.461522859055548e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846130371094,0.0,0.0,9.963449701899664e-05,299.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.38397216796875,0.0,0.0,7.358974107773975e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3848571777344,0.0,0.0,9.963446791516616e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38482666015625,0.0,0.0,0.0004726220213342,285.4539794921875,294.1499938964844,293.018310546875,292.1147766113281,293.6922302246094,293.06768798828125,286.3204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081288637593,6.81455247786289e-09,0.0010081219952553,-0.0169050749391317,0.0,0.0,0.0,-0.0081910844892263,60.0,10.15375804901123,-0.0,-6.929329998683897e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.390380859375,0.0,0.0,9.447833872400224e-05,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900451660156,0.0,0.0,9.949034574674442e-05,299.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.389404296875,0.0,0.0,7.34832719899714e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902893066406,0.0,0.0,9.949031664291395e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902282714844,0.0,0.0,0.0004719382559414,285.4604797363281,294.1499938964844,293.00006103515625,292.1320495605469,293.6800231933594,293.0530700683594,286.3277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066700633615,6.6439800328055315e-09,0.0010066634276881,-0.0164582785218954,0.0,0.0,0.0,-0.0081065241247415,60.0,10.158438682556152,-0.0,-6.909291272449991e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.390380859375,0.0,0.0,9.447833872400224e-05,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900451660156,0.0,0.0,9.949034574674442e-05,299.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.389404296875,0.0,0.0,7.34832719899714e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902893066406,0.0,0.0,9.949031664291395e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902282714844,0.0,0.0,0.0004719382559414,285.4604797363281,294.1499938964844,293.00006103515625,292.1320495605469,293.6800231933594,293.0530700683594,286.3277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066700633615,6.6439800328055315e-09,0.0010066634276881,-0.0164582785218954,0.0,0.0,0.0,-0.0081065241247415,60.0,10.158438682556152,-0.0,-6.909291272449991e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39581298828125,0.0,0.0,9.433840750716628e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955078125,0.0,0.0,9.934299305314198e-05,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948669433594,0.0,0.0,7.337443821597844e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3957214355469,0.0,0.0,9.934296394931152e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.39569091796875,0.0,0.0,0.0004712392692454,285.46697998046875,294.1499938964844,292.9812316894531,292.1496276855469,293.66766357421875,293.0378723144531,286.3351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051790159195,6.469620394966569e-09,0.0010051724966615,-0.0160015523433685,0.0,0.0,0.0,-0.0080200862139463,60.0,10.163776397705078,-0.0,-6.888837589258402e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39581298828125,0.0,0.0,9.433840750716628e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955078125,0.0,0.0,9.934299305314198e-05,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948669433594,0.0,0.0,7.337443821597844e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3957214355469,0.0,0.0,9.934296394931152e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.39569091796875,0.0,0.0,0.0004712392692454,285.46697998046875,294.1499938964844,292.9812316894531,292.1496276855469,293.66766357421875,293.0378723144531,286.3351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051790159195,6.469620394966569e-09,0.0010051724966615,-0.0160015523433685,0.0,0.0,0.0,-0.0080200862139463,60.0,10.163776397705078,-0.0,-6.888837589258402e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39996337890625,0.0,0.0,9.423006122233346e-05,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.399658203125,0.0,0.0,9.922889148583636e-05,299.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990173339844,0.0,0.0,7.329016079893336e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998718261719,0.0,0.0,9.92288623820059e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998413085937,0.0,0.0,0.0004706980544142,285.471923828125,294.1499938964844,292.96649169921875,292.1630249023437,293.6582336425781,293.02593994140625,286.3407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040244087576,6.334611057923212e-09,0.0010040181223303,-0.0156478956341743,0.0,0.0,0.0,-0.0079531567171216,60.0,10.168004989624023,-0.0,-6.873020907960381e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012756347656,0.0,0.0,9.419584239367396e-05,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009704589844,0.0,0.0,9.919286094373092e-05,299.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003295898437,0.0,0.0,7.326354534598067e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.40118408203125,0.0,0.0,9.919283183990046e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4011535644531,0.0,0.0,0.0004705271276179,285.4734802246094,294.1499938964844,292.9617919921875,292.167236328125,293.6552429199219,293.0221862792969,286.342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036597959697,6.2919758292423475e-09,0.0010036535095423,-0.015536212362349,0.0,0.0,0.0,-0.0079320203512907,60.0,10.169340133666992,-0.0,-6.868029345241666e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040222167969,0.0,0.0,9.412349027115852e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4036865234375,0.0,0.0,9.91166671155952e-05,299.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.403076171875,0.0,0.0,7.320727308979258e-05,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039306640625,0.0,0.0,9.911663801176472e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039001464844,0.0,0.0,0.0004701657162513,285.47674560546875,294.1499938964844,292.9518737792969,292.17596435546875,293.6489562988281,293.0140991210937,286.3462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028887772932,6.201819502393846e-09,0.0010028826072812,-0.0153000438585877,0.0,0.0,0.0,-0.0078873261809349,60.0,10.172032356262209,-0.0,-6.857481338329309e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4067687988281,0.0,0.0,9.405082528246568e-05,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.40643310546875,0.0,0.0,9.904014586936682e-05,299.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40582275390625,0.0,0.0,7.31507534510456e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4066772460937,0.0,0.0,9.904011676553635e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4066467285156,0.0,0.0,0.0004698027332779,285.4800109863281,294.1499938964844,292.9418334960937,292.18463134765625,293.64263916015625,293.0059509277344,286.34991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021142661571,6.111275929754356e-09,0.0010021082125604,-0.0150628583505749,0.0,0.0,0.0,-0.0078424392268061,60.0,10.174636840820312,-0.0,-6.84689638319469e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122619628906,0.0,0.0,9.390476770931856e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119567871094,0.0,0.0,9.88863394013606e-05,299.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4113464355469,0.0,0.0,7.303715392481536e-05,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41217041015625,0.0,0.0,9.888631757348776e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4121398925781,0.0,0.0,0.0004690731875598,285.4865417480469,294.1499938964844,292.9213562011719,292.2015686035156,293.6299743652344,292.9894104003906,286.3572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005580261349,5.929287283379381e-09,0.0010005520889535,-0.0145861180499196,0.0,0.0,0.0,-0.0077522196806967,60.0,10.179553031921388,-0.0,-6.82564476051084e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122619628906,0.0,0.0,9.390476770931856e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119567871094,0.0,0.0,9.88863394013606e-05,299.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4113464355469,0.0,0.0,7.303715392481536e-05,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41217041015625,0.0,0.0,9.888631757348776e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4121398925781,0.0,0.0,0.0004690731875598,285.4865417480469,294.1499938964844,292.9213562011719,292.2015686035156,293.6299743652344,292.9894104003906,286.3572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005580261349,5.929287283379381e-09,0.0010005520889535,-0.0145861180499196,0.0,0.0,0.0,-0.0077522196806967,60.0,10.179553031921388,-0.0,-6.82564476051084e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
