time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803740,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41778564453125,0.0,0.0,9.375724766869098e-05,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41748046875,0.0,0.0,9.87309977062978e-05,299.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4168701171875,0.0,0.0,7.292241207323968e-05,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176940917969,0.0,0.0,9.873096860246731e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41766357421875,0.0,0.0,0.0004683363076765,285.4930725097656,294.1499938964844,292.900390625,292.2178039550781,293.6171875,292.9725036621094,286.3646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989860700443,5.745474318530341e-09,0.0009989803656935,-0.0141045888885855,0.0,0.0,0.0,-0.0076610958203673,60.0,10.183415412902832,-0.0,-6.80421408105758e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41778564453125,0.0,0.0,9.375724766869098e-05,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41748046875,0.0,0.0,9.87309977062978e-05,299.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4168701171875,0.0,0.0,7.292241207323968e-05,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176940917969,0.0,0.0,9.873096860246731e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41766357421875,0.0,0.0,0.0004683363076765,285.4930725097656,294.1499938964844,292.900390625,292.2178039550781,293.6171875,292.9725036621094,286.3646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989860700443,5.745474318530341e-09,0.0009989803656935,-0.0141045888885855,0.0,0.0,0.0,-0.0076610958203673,60.0,10.183415412902832,-0.0,-6.80421408105758e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233093261719,0.0,0.0,9.360902913613244e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4230041503906,0.0,0.0,9.857491386355832e-05,299.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42242431640625,0.0,0.0,7.280713180080056e-05,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232177734375,0.0,0.0,9.857489203568548e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231872558594,0.0,0.0,0.0004675959353335,285.4996032714844,294.1499938964844,292.8789978027344,292.2331237792969,293.604248046875,292.95526123046875,286.3719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974066633731,5.5607949356328845e-09,0.0009974010754376,-0.0136207807809114,0.0,0.0,0.0,-0.0075695421546697,60.0,10.185924530029297,-0.0,-6.782716610587158e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233093261719,0.0,0.0,9.360902913613244e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4230041503906,0.0,0.0,9.857491386355832e-05,299.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42242431640625,0.0,0.0,7.280713180080056e-05,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232177734375,0.0,0.0,9.857489203568548e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231872558594,0.0,0.0,0.0004675959353335,285.4996032714844,294.1499938964844,292.8789978027344,292.2331237792969,293.604248046875,292.95526123046875,286.3719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974066633731,5.5607949356328845e-09,0.0009974010754376,-0.0136207807809114,0.0,0.0,0.0,-0.0075695421546697,60.0,10.185924530029297,-0.0,-6.782716610587158e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288635253906,0.0,0.0,9.346059960080312e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4285583496094,0.0,0.0,9.841860446613282e-05,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.427978515625,0.0,0.0,7.269168418133631e-05,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42877197265625,0.0,0.0,9.841858263825998e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4287414550781,0.0,0.0,0.0004668544861488,285.5061340332031,294.1499938964844,292.857177734375,292.24725341796875,293.5911560058594,292.9377746582031,286.3793029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958249283954,5.375844658317419e-09,0.0009958195732906,-0.0131362527608871,0.0,0.0,0.0,-0.0074778543785214,60.0,10.18670654296875,-0.0,-6.761220561202208e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288635253906,0.0,0.0,9.346059960080312e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4285583496094,0.0,0.0,9.841860446613282e-05,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.427978515625,0.0,0.0,7.269168418133631e-05,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42877197265625,0.0,0.0,9.841858263825998e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4287414550781,0.0,0.0,0.0004668544861488,285.5061340332031,294.1499938964844,292.857177734375,292.24725341796875,293.5911560058594,292.9377746582031,286.3793029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958249283954,5.375844658317419e-09,0.0009958195732906,-0.0131362527608871,0.0,0.0,0.0,-0.0074778543785214,60.0,10.18670654296875,-0.0,-6.761220561202208e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.431640625,0.0,0.0,9.338650852441788e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43133544921875,0.0,0.0,9.834058437263592e-05,299.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4307556152344,0.0,0.0,7.263405859703198e-05,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,9.834055526880547e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0004664843727368,285.5094299316406,294.1499938964844,292.8460998535156,292.2538146972656,293.5845642089844,292.92889404296875,286.38299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950353996828,5.2835233965708994e-09,0.0009950301609933,-0.0128943882882595,0.0,0.0,0.0,-0.0074320868588984,60.0,10.186047554016112,-0.0,-6.750504155661474e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344177246094,0.0,0.0,9.331252658739686e-05,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4341125488281,0.0,0.0,9.826268069446088e-05,299.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335327148437,0.0,0.0,7.257652032421902e-05,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.434326171875,0.0,0.0,9.82626515906304e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342956542969,0.0,0.0,0.0004661148414015,285.5126953125,294.1499938964844,292.8349609375,292.2599792480469,293.5779113769531,292.91998291015625,286.3866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942471515387,5.191346019728371e-09,0.0009942419128492,-0.0126528982073068,0.0,0.0,0.0,-0.0073863905854523,60.0,10.18488311767578,-0.0,-6.739811908573756e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44000244140625,0.0,0.0,9.316493378719316e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.439697265625,0.0,0.0,9.81072589638643e-05,298.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391174316406,0.0,0.0,7.246172026498243e-05,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399108886719,0.0,0.0,9.810723713599144e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398803710937,0.0,0.0,0.0004653776122722,285.5192565917969,294.1499938964844,292.8124084472656,292.27105712890625,293.5645751953125,292.90203857421875,286.3939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926743805408,5.007446013394201e-09,0.000992669374682,-0.0121711045503616,0.0,0.0,0.0,-0.0072952229529619,60.0,10.181400299072266,-0.0,-6.71850628464199e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44000244140625,0.0,0.0,9.316493378719316e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.439697265625,0.0,0.0,9.81072589638643e-05,298.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391174316406,0.0,0.0,7.246172026498243e-05,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399108886719,0.0,0.0,9.810723713599144e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398803710937,0.0,0.0,0.0004653776122722,285.5192565917969,294.1499938964844,292.8124084472656,292.27105712890625,293.5645751953125,292.90203857421875,286.3939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926743805408,5.007446013394201e-09,0.000992669374682,-0.0121711045503616,0.0,0.0,0.0,-0.0072952229529619,60.0,10.181400299072266,-0.0,-6.71850628464199e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4455871582031,0.0,0.0,9.301859245169908e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452819824219,0.0,0.0,9.795314690563828e-05,298.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447326660156,0.0,0.0,7.234790246002376e-05,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44549560546875,0.0,0.0,9.795312507776543e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454650878906,0.0,0.0,0.0004646466113626,285.5258178710937,294.1499938964844,292.7895202636719,292.2802734375,293.5510559082031,292.88397216796875,286.4013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911149973049,4.8251029838297654e-09,0.0009911101078614,-0.01169338170439,0.0,0.0,0.0,-0.0072048273868858,60.0,10.174860000610352,-0.0,-6.697413823530951e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4455871582031,0.0,0.0,9.301859245169908e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452819824219,0.0,0.0,9.795314690563828e-05,298.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447326660156,0.0,0.0,7.234790246002376e-05,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44549560546875,0.0,0.0,9.795312507776543e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454650878906,0.0,0.0,0.0004646466113626,285.5258178710937,294.1499938964844,292.7895202636719,292.2802734375,293.5510559082031,292.88397216796875,286.4013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911149973049,4.8251029838297654e-09,0.0009911101078614,-0.01169338170439,0.0,0.0,0.0,-0.0072048273868858,60.0,10.174860000610352,-0.0,-6.697413823530951e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512023925781,0.0,0.0,9.287382999900728e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508972167969,0.0,0.0,9.780070831766352e-05,298.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503479003906,0.0,0.0,7.223530701594427e-05,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4511108398437,0.0,0.0,9.780068648979068e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510803222656,0.0,0.0,0.0004639234975911,285.5323791503906,294.1499938964844,292.766357421875,292.287353515625,293.53741455078125,292.86578369140625,286.4086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895723778754,4.6447272694649655e-09,0.0009895677212625,-0.0112208053469657,0.0,0.0,0.0,-0.0071154073812067,60.0,10.165043830871582,-0.0,-6.676582131603936e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512023925781,0.0,0.0,9.287382999900728e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508972167969,0.0,0.0,9.780070831766352e-05,298.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503479003906,0.0,0.0,7.223530701594427e-05,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4511108398437,0.0,0.0,9.780068648979068e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510803222656,0.0,0.0,0.0004639234975911,285.5323791503906,294.1499938964844,292.766357421875,292.287353515625,293.53741455078125,292.86578369140625,286.4086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895723778754,4.6447272694649655e-09,0.0009895677212625,-0.0112208053469657,0.0,0.0,0.0,-0.0071154073812067,60.0,10.165043830871582,-0.0,-6.676582131603936e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559020996094,0.0,0.0,9.275389311369509e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45562744140625,0.0,0.0,9.767440496943892e-05,298.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.455078125,0.0,0.0,7.214201468741521e-05,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.455810546875,0.0,0.0,9.767438314156608e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4557800292969,0.0,0.0,0.0004633243661373,285.53790283203125,294.1499938964844,292.7467041015625,292.2915344238281,293.5258178710937,292.8504333496094,286.414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882942540571,4.4952819244770126e-09,0.0009882898302748,-0.0108292587101459,0.0,0.0,0.0,-0.007041320670396,60.0,10.153775215148926,-0.0,-6.65934720700534e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568176269531,0.0,0.0,9.273104660678656e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4565124511719,0.0,0.0,9.765035065356642e-05,298.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559631347656,0.0,0.0,7.212424679892138e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45672607421875,0.0,0.0,9.765032882569358e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566955566406,0.0,0.0,0.0004632102791219,285.5389709472656,294.1499938964844,292.742919921875,292.2921142578125,293.5235900878906,292.8475036621094,286.4159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880508296191,4.466821579285352e-09,0.0009880464058369,-0.0107546914368867,0.0,0.0,0.0,-0.0070272115990519,60.0,10.151628494262695,-0.0,-6.656067341737072e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596252441406,0.0,0.0,9.266083361580968e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593505859375,0.0,0.0,9.757640509633347e-05,298.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45880126953125,0.0,0.0,7.206963346106932e-05,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45953369140625,0.0,0.0,9.757638326846064e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595031738281,0.0,0.0,0.0004628595197573,285.542236328125,294.1499938964844,292.73114013671875,292.2935485839844,293.5166320800781,292.83837890625,286.4196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873027447611,4.379331564052791e-09,0.0009872983209788,-0.0105254659429192,0.0,0.0,0.0,-0.0069838394410908,60.0,10.142950057983398,-0.0,-6.645990424658521e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4624328613281,0.0,0.0,9.259110083803536e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.462158203125,0.0,0.0,9.750297613209112e-05,298.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46160888671875,0.0,0.0,7.20154057489708e-05,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623718261719,0.0,0.0,9.750295430421828e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623107910156,0.0,0.0,0.0004625112342182,285.5455322265625,294.1499938964844,292.7192687988281,292.2943115234375,293.5096130371094,292.8292236328125,286.4233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865598985925,4.2924499510377245e-09,0.0009865555912256,-0.0102978320792317,0.0,0.0,0.0,-0.0069407690316438,60.0,10.133386611938477,-0.0,-6.635990246195433e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46807861328125,0.0,0.0,9.245295950677246e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678039550781,0.0,0.0,9.735750791151077e-05,298.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46728515625,0.0,0.0,7.190795440692455e-05,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.468017578125,0.0,0.0,9.735748608363792e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0004618211823981,285.5521240234375,294.1499938964844,292.6954345703125,292.2937316894531,293.4955139160156,292.8109436035156,286.4306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850875940173,4.120323637835099e-09,0.0009850835194811,-0.0098468484356999,0.0,0.0,0.0,-0.0068554375320672,60.0,10.112292289733888,-0.0,-6.616201631004516e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46807861328125,0.0,0.0,9.245295950677246e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678039550781,0.0,0.0,9.735750791151077e-05,298.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46728515625,0.0,0.0,7.190795440692455e-05,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.468017578125,0.0,0.0,9.735748608363792e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0004618211823981,285.5521240234375,294.1499938964844,292.6954345703125,292.2937316894531,293.4955139160156,292.8109436035156,286.4306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850875940173,4.120323637835099e-09,0.0009850835194811,-0.0098468484356999,0.0,0.0,0.0,-0.0068554375320672,60.0,10.112292289733888,-0.0,-6.616201631004516e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737548828125,0.0,0.0,9.231836156686768e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734802246094,0.0,0.0,9.721576498122886e-05,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4729309082031,0.0,0.0,7.180326792877167e-05,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736633300781,0.0,0.0,9.721574315335602e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736328125,0.0,0.0,0.0004611488257069,285.5587158203125,294.1499938964844,292.6714172363281,292.2901611328125,293.4812316894531,292.7926940917969,286.4379272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836532408371,3.952611127289174e-09,0.0009836492827162,-0.0094074234366416,0.0,0.0,0.0,-0.006772294640541,60.0,10.086129188537598,-0.0,-6.596949475579096e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737548828125,0.0,0.0,9.231836156686768e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734802246094,0.0,0.0,9.721576498122886e-05,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4729309082031,0.0,0.0,7.180326792877167e-05,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736633300781,0.0,0.0,9.721574315335602e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736328125,0.0,0.0,0.0004611488257069,285.5587158203125,294.1499938964844,292.6714172363281,292.2901611328125,293.4812316894531,292.7926940917969,286.4379272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836532408371,3.952611127289174e-09,0.0009836492827162,-0.0094074234366416,0.0,0.0,0.0,-0.006772294640541,60.0,10.086129188537598,-0.0,-6.596949475579096e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794311523437,0.0,0.0,9.218715422321112e-05,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4791564941406,0.0,0.0,9.707759454613551e-05,298.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786376953125,0.0,0.0,7.170121534727514e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4793395996094,0.0,0.0,9.707757271826269e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47930908203125,0.0,0.0,0.000460493407445,285.5653076171875,294.1499938964844,292.64727783203125,292.2833251953125,293.4668273925781,292.7745056152344,286.4452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982255092822,3.7891281223778606e-09,0.0009822512511163,-0.0089790746569633,0.0,0.0,0.0,-0.0066912490874528,60.0,10.054869651794434,-0.0,-6.578208910923422e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794311523437,0.0,0.0,9.218715422321112e-05,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4791564941406,0.0,0.0,9.707759454613551e-05,298.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786376953125,0.0,0.0,7.170121534727514e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4793395996094,0.0,0.0,9.707757271826269e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47930908203125,0.0,0.0,0.000460493407445,285.5653076171875,294.1499938964844,292.64727783203125,292.2833251953125,293.4668273925781,292.7745056152344,286.4452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982255092822,3.7891281223778606e-09,0.0009822512511163,-0.0089790746569633,0.0,0.0,0.0,-0.0066912490874528,60.0,10.054869651794434,-0.0,-6.578208910923422e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.485107421875,0.0,0.0,9.20596212381497e-05,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848327636719,0.0,0.0,9.694329492049292e-05,298.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843139648437,0.0,0.0,7.160202221712098e-05,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4850158691406,0.0,0.0,9.694327309262007e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4849853515625,0.0,0.0,0.0004598563828039,285.5718994140625,294.1499938964844,292.6230163574219,292.2730407714844,293.4522705078125,292.7564697265625,286.4525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980896060355,3.6302256756215436e-09,0.00098089245148,-0.0085627241060137,0.0,0.0,0.0,-0.0066124740988016,60.0,10.01821517944336,-0.0,-6.560019727430699e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.485107421875,0.0,0.0,9.20596212381497e-05,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848327636719,0.0,0.0,9.694329492049292e-05,298.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843139648437,0.0,0.0,7.160202221712098e-05,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4850158691406,0.0,0.0,9.694327309262007e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4849853515625,0.0,0.0,0.0004598563828039,285.5718994140625,294.1499938964844,292.6230163574219,292.2730407714844,293.4522705078125,292.7564697265625,286.4525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980896060355,3.6302256756215436e-09,0.00098089245148,-0.0085627241060137,0.0,0.0,0.0,-0.0066124740988016,60.0,10.01821517944336,-0.0,-6.560019727430699e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4879455566406,0.0,0.0,9.1997797426302e-05,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4876708984375,0.0,0.0,9.68781896517612e-05,298.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4871826171875,0.0,0.0,7.155393541324884e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4878845214844,0.0,0.0,9.687816782388836e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48785400390625,0.0,0.0,0.000459547562059,285.5751953125,294.1499938964844,292.6108703613281,292.2665100097656,293.4449157714844,292.7474975585937,286.4562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802374988794,3.5531915187902996e-09,0.0009802338900044,-0.0083608804270625,0.0,0.0,0.0,-0.0065742856822907,60.0,9.99703311920166,-0.0,-6.551210418592748e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908142089844,0.0,0.0,9.193669393425807e-05,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.49053955078125,0.0,0.0,9.681384835857898e-05,298.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4900207519531,0.0,0.0,7.150640885811299e-05,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49072265625,0.0,0.0,9.681382653070614e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906921386719,0.0,0.0,0.000459242350189,285.5784912109375,294.1499938964844,292.59869384765625,292.2590637207031,293.4375305175781,292.73858642578125,286.4598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979586620815,3.477062415768728e-09,0.0009795831283554,-0.008161406032741,0.0,0.0,0.0,-0.0065365466289222,60.0,9.974651336669922,-0.0,-6.542510533336099e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,9.181650239042938e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4962463378906,0.0,0.0,9.668727579992265e-05,298.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4957580566406,0.0,0.0,7.141292735468596e-05,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964294433594,0.0,0.0,9.66872539720498e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.49639892578125,0.0,0.0,0.0004586419672705,285.5851135253906,294.1499938964844,292.5743408203125,292.2411804199219,293.42266845703125,292.7208251953125,286.4671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783054701983,3.327300435174152e-09,0.000978302094154,-0.0077689974568784,0.0,0.0,0.0,-0.0064623011276125,60.0,9.927123069763184,-0.0,-6.52541345402824e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,9.181650239042938e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4962463378906,0.0,0.0,9.668727579992265e-05,298.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4957580566406,0.0,0.0,7.141292735468596e-05,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964294433594,0.0,0.0,9.66872539720498e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.49639892578125,0.0,0.0,0.0004586419672705,285.5851135253906,294.1499938964844,292.5743408203125,292.2411804199219,293.42266845703125,292.7208251953125,286.4671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783054701983,3.327300435174152e-09,0.000978302094154,-0.0077689974568784,0.0,0.0,0.0,-0.0064623011276125,60.0,9.927123069763184,-0.0,-6.52541345402824e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022277832031,0.0,0.0,9.170137491310017e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019836425781,0.0,0.0,9.656604379415512e-05,298.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50146484375,0.0,0.0,7.132338214432821e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5021667480469,0.0,0.0,9.656602196628228e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50213623046875,0.0,0.0,0.0004580668755806,285.5917053222656,294.1499938964844,292.54998779296875,292.2191772460937,293.4076538085937,292.70330810546875,286.47442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770785691216,3.183851848831409e-09,0.0009770754259079,-0.0073931268416345,0.0,0.0,0.0,-0.0063911867327988,60.0,9.872353553771973,-0.0,-6.509057470793779e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022277832031,0.0,0.0,9.170137491310017e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019836425781,0.0,0.0,9.656604379415512e-05,298.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50146484375,0.0,0.0,7.132338214432821e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5021667480469,0.0,0.0,9.656602196628228e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50213623046875,0.0,0.0,0.0004580668755806,285.5917053222656,294.1499938964844,292.54998779296875,292.2191772460937,293.4076538085937,292.70330810546875,286.47442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770785691216,3.183851848831409e-09,0.0009770754259079,-0.0073931268416345,0.0,0.0,0.0,-0.0063911867327988,60.0,9.872353553771973,-0.0,-6.509057470793779e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079650878906,0.0,0.0,9.158553439192474e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077209472656,0.0,0.0,9.644405508879572e-05,298.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072326660156,0.0,0.0,7.123328396119177e-05,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079040527344,0.0,0.0,9.644403326092288e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50787353515625,0.0,0.0,0.0004574882332235,285.59832763671875,294.1499938964844,292.5240173339844,292.19342041015625,293.3924560546875,292.6858215332031,286.481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758441592566,3.0395150840689662e-09,0.0009758411324582,-0.0070149269886314,0.0,0.0,0.0,-0.0063196327537298,60.0,9.811161041259766,-0.0,-6.492621196230175e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079650878906,0.0,0.0,9.158553439192474e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077209472656,0.0,0.0,9.644405508879572e-05,298.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072326660156,0.0,0.0,7.123328396119177e-05,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079040527344,0.0,0.0,9.644403326092288e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50787353515625,0.0,0.0,0.0004574882332235,285.59832763671875,294.1499938964844,292.5240173339844,292.19342041015625,293.3924560546875,292.6858215332031,286.481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758441592566,3.0395150840689662e-09,0.0009758411324582,-0.0070149269886314,0.0,0.0,0.0,-0.0063196327537298,60.0,9.811161041259766,-0.0,-6.492621196230175e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51324462890625,0.0,0.0,9.14760457817465e-05,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51300048828125,0.0,0.0,9.632876026444136e-05,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51251220703125,0.0,0.0,7.114812615327537e-05,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51318359375,0.0,0.0,9.632873843656851e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5131530761719,0.0,0.0,0.0004569413140416,285.6044311523437,294.1499938964844,292.4973449707031,292.1669921875,293.3782653808594,292.669677734375,286.4883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746773284859,2.903095319695126e-09,0.0009746744181029,-0.0066574681550264,0.0,0.0,0.0,-0.0062520024366676,60.0,9.74929141998291,-0.0,-6.477105785052117e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51373291015625,0.0,0.0,9.146651427727193e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5134582519531,0.0,0.0,9.63187267188914e-05,298.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5129699707031,0.0,0.0,7.114071195246652e-05,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5136413574219,0.0,0.0,9.631870489101856e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5136108398437,0.0,0.0,0.0004568937292788,285.6049499511719,294.1499938964844,292.49493408203125,292.1645812988281,293.3770446777344,292.66827392578125,286.48895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745758143253,2.891224148982019e-09,0.0009745729621499,-0.0066263619810342,0.0,0.0,0.0,-0.0062461174093186,60.0,9.743910789489746,-0.0,-6.475756464396909e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166015625,0.0,0.0,9.140568727161737e-05,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.516357421875,0.0,0.0,9.625466918805614e-05,298.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.515869140625,0.0,0.0,7.109339640010148e-05,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165100097656,0.0,0.0,9.62546473601833e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5164794921875,0.0,0.0,0.0004565898852888,285.6082458496094,294.1499938964844,292.4792785644531,292.1490783691406,293.36920166015625,292.6594543457031,286.4925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739274391904,2.8154318876261182e-09,0.0009739246452227,-0.0064277639612555,0.0,0.0,0.0,-0.0062085432000458,60.0,9.707559585571287,-0.0,-6.467145396982232e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194702148437,0.0,0.0,9.134448919212446e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51922607421875,0.0,0.0,9.61902187555097e-05,298.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.51873779296875,0.0,0.0,7.10457970853895e-05,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194091796875,0.0,0.0,9.619019692763686e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193786621094,0.0,0.0,0.0004562841786537,285.611572265625,294.1499938964844,292.4629821777344,292.1329040527344,293.3612670898437,292.6506042480469,286.4961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732751641422,2.739176885313554e-09,0.0009732724283821,-0.0062279519625008,0.0,0.0,0.0,-0.0061707394197583,60.0,9.670133590698242,-0.0,-6.45848672320426e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252380371094,0.0,0.0,9.122129995375872e-05,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249938964844,0.0,0.0,9.606049570720644e-05,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245361328125,0.0,0.0,7.094998727552593e-05,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251770019531,0.0,0.0,9.60604811552912e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.525146484375,0.0,0.0,0.0004556688363663,285.6181945800781,294.1499938964844,292.4284362792969,292.0986328125,293.34527587890625,292.6328430175781,286.50341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719628142192,2.585693437140435e-09,0.0009719602530822,-0.0058257752098143,0.0,0.0,0.0,-0.0060946522280573,60.0,9.593053817749023,-0.0,-6.441077715635404e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
