time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806080,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252380371094,0.0,0.0,9.122129995375872e-05,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249938964844,0.0,0.0,9.606049570720644e-05,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245361328125,0.0,0.0,7.094998727552593e-05,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251770019531,0.0,0.0,9.60604811552912e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.525146484375,0.0,0.0,0.0004556688363663,285.6181945800781,294.1499938964844,292.4284362792969,292.0986328125,293.34527587890625,292.6328430175781,286.50341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719628142192,2.585693437140435e-09,0.0009719602530822,-0.0058257752098143,0.0,0.0,0.0,-0.0060946522280573,60.0,9.593053817749023,-0.0,-6.441077715635404e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310363769531,0.0,0.0,9.109717211686076e-05,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307922363281,0.0,0.0,9.592978312866762e-05,298.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,7.085344259394333e-05,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53094482421875,0.0,0.0,9.592976130079478e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309143066406,0.0,0.0,0.0004550488083623,285.62481689453125,294.1499938964844,292.3915405273437,292.06207275390625,293.3288879394531,292.6150817871094,286.5106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706401615403,2.431031376204373e-09,0.0009706377168186,-0.0054205073975026,0.0,0.0,0.0,-0.0060179797001183,60.0,9.51112461090088,-0.0,-6.4235585739425e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310363769531,0.0,0.0,9.109717211686076e-05,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307922363281,0.0,0.0,9.592978312866762e-05,298.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,7.085344259394333e-05,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53094482421875,0.0,0.0,9.592976130079478e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309143066406,0.0,0.0,0.0004550488083623,285.62481689453125,294.1499938964844,292.3915405273437,292.06207275390625,293.3288879394531,292.6150817871094,286.5106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706401615403,2.431031376204373e-09,0.0009706377168186,-0.0054205073975026,0.0,0.0,0.0,-0.0060179797001183,60.0,9.51112461090088,-0.0,-6.4235585739425e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53680419921875,0.0,0.0,9.097339352592826e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365600585937,0.0,0.0,9.579943434800953e-05,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361022949219,0.0,0.0,7.075716712279245e-05,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367431640625,0.0,0.0,9.57994197960943e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367126464844,0.0,0.0,0.0004544304974842,285.6314392089844,294.1499938964844,292.3525695800781,292.0234375,293.3121643066406,292.597412109375,286.5178527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693212341517,2.276806521095409e-09,0.0009693189640529,-0.0050163827836513,0.0,0.0,0.0,-0.0059415237046778,60.0,9.425199508666992,-0.0,-6.40611332869412e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53680419921875,0.0,0.0,9.097339352592826e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365600585937,0.0,0.0,9.579943434800953e-05,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361022949219,0.0,0.0,7.075716712279245e-05,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367431640625,0.0,0.0,9.57994197960943e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367126464844,0.0,0.0,0.0004544304974842,285.6314392089844,294.1499938964844,292.3525695800781,292.0234375,293.3121643066406,292.597412109375,286.5178527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693212341517,2.276806521095409e-09,0.0009693189640529,-0.0050163827836513,0.0,0.0,0.0,-0.0059415237046778,60.0,9.425199508666992,-0.0,-6.40611332869412e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426025390625,0.0,0.0,9.085100464290008e-05,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423889160156,0.0,0.0,9.56705553107895e-05,298.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419311523437,0.0,0.0,7.066197576932609e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54254150390625,0.0,0.0,9.567054075887428e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425109863281,0.0,0.0,0.0004538191715255,285.6380920410156,294.1499938964844,292.311767578125,291.9829406738281,293.2950134277344,292.5800476074219,286.5250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680171497166,2.124320497287613e-09,0.0009680150542408,-0.0046168118715286,0.0,0.0,0.0,-0.0058659296482801,60.0,9.335890769958496,-0.0,-6.388886930608352e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426025390625,0.0,0.0,9.085100464290008e-05,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423889160156,0.0,0.0,9.56705553107895e-05,298.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419311523437,0.0,0.0,7.066197576932609e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54254150390625,0.0,0.0,9.567054075887428e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425109863281,0.0,0.0,0.0004538191715255,285.6380920410156,294.1499938964844,292.311767578125,291.9829406738281,293.2950134277344,292.5800476074219,286.5250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680171497166,2.124320497287613e-09,0.0009680150542408,-0.0046168118715286,0.0,0.0,0.0,-0.0058659296482801,60.0,9.335890769958496,-0.0,-6.388886930608352e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455322265625,0.0,0.0,9.079097071662544e-05,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5452880859375,0.0,0.0,9.560733451507986e-05,298.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448303222656,0.0,0.0,7.061527867335826e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5454406738281,0.0,0.0,9.560731996316464e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54541015625,0.0,0.0,0.0004535192856565,285.6413879394531,294.1499938964844,292.2907409667969,291.9621276855469,293.2862243652344,292.57159423828125,286.5285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673776221461,2.049517666691258e-09,0.000967375584878,-0.004420799203217,0.0,0.0,0.0,-0.0058288476429879,60.0,9.289830207824709,-0.0,-6.380445682907522e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484313964844,0.0,0.0,9.073148248717187e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5481872558594,0.0,0.0,9.554469579597936e-05,298.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477294921875,0.0,0.0,7.056901085888967e-05,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483703613281,0.0,0.0,9.554467396810652e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.54833984375,0.0,0.0,0.0004532221355475,285.64471435546875,294.1499938964844,292.2693786621094,291.94091796875,293.2773742675781,292.5632629394531,286.5321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667439735494,1.9754002877903076e-09,0.0009667419944889,-0.0042265821248292,0.0,0.0,0.0,-0.0057921055704355,60.0,9.243279457092283,-0.0,-6.372086147621303e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55426025390625,0.0,0.0,9.061415039468557e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55401611328125,0.0,0.0,9.542113548377527e-05,298.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5535583496094,0.0,0.0,7.047775579849258e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541687011719,0.0,0.0,9.542111365590245e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541381835937,0.0,0.0,0.0004526360426098,285.6513366699219,294.1499938964844,292.22564697265625,291.8975524902344,293.2594299316406,292.54693603515625,286.539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654933819547,1.8292071191083886e-09,0.0009654915775172,-0.0038434974849224,0.0,0.0,0.0,-0.0057196295820176,60.0,9.149187088012695,-0.0,-6.355615056463648e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55426025390625,0.0,0.0,9.061415039468557e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55401611328125,0.0,0.0,9.542113548377527e-05,298.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5535583496094,0.0,0.0,7.047775579849258e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541687011719,0.0,0.0,9.542111365590245e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541381835937,0.0,0.0,0.0004526360426098,285.6513366699219,294.1499938964844,292.22564697265625,291.8975524902344,293.2594299316406,292.54693603515625,286.539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654933819547,1.8292071191083886e-09,0.0009654915775172,-0.0038434974849224,0.0,0.0,0.0,-0.0057196295820176,60.0,9.149187088012695,-0.0,-6.355615056463648e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5600891113281,0.0,0.0,9.050159860635176e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5598449707031,0.0,0.0,9.530261013424024e-05,298.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594177246094,0.0,0.0,7.039021147647873e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599975585937,0.0,0.0,9.5302595582325e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599670410156,0.0,0.0,0.000452073814813,285.6579895019531,294.1499938964844,292.18084716796875,291.8531494140625,293.2409973144531,292.5315246582031,286.54638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642939548939,1.688970185931282e-09,0.0009642922668717,-0.0034760187845677,0.0,0.0,0.0,-0.0056501077488064,60.0,9.053004264831545,-0.0,-6.339834612845152e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5600891113281,0.0,0.0,9.050159860635176e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5598449707031,0.0,0.0,9.530261013424024e-05,298.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594177246094,0.0,0.0,7.039021147647873e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599975585937,0.0,0.0,9.5302595582325e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599670410156,0.0,0.0,0.000452073814813,285.6579895019531,294.1499938964844,292.18084716796875,291.8531494140625,293.2409973144531,292.5315246582031,286.54638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642939548939,1.688970185931282e-09,0.0009642922668717,-0.0034760187845677,0.0,0.0,0.0,-0.0056501077488064,60.0,9.053004264831545,-0.0,-6.339834612845152e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56671142578125,0.0,0.0,9.03367472346872e-05,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5664978027344,0.0,0.0,9.512901306152344e-05,298.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660400390625,0.0,0.0,7.026199455140159e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.566650390625,0.0,0.0,9.51289985096082e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666198730469,0.0,0.0,0.0004512503801379,285.6654968261719,294.1499938964844,292.1352233886719,291.8078918457031,293.2201538085937,292.5169982910156,286.55352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017587967216,1.6230267130268315e-09,0.0011017571669071,-0.0031651922035962,0.0,0.0,0.0,-0.0063112354837358,60.0,9.627480506896973,-0.0,-6.316758316415871e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56671142578125,0.0,0.0,9.03367472346872e-05,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5664978027344,0.0,0.0,9.512901306152344e-05,298.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660400390625,0.0,0.0,7.026199455140159e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.566650390625,0.0,0.0,9.51289985096082e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666198730469,0.0,0.0,0.0004512503801379,285.6654968261719,294.1499938964844,292.1352233886719,291.8078918457031,293.2201538085937,292.5169982910156,286.55352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017587967216,1.6230267130268315e-09,0.0011017571669071,-0.0031651922035962,0.0,0.0,0.0,-0.0063112354837358,60.0,9.627480506896973,-0.0,-6.316758316415871e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,9.029018110595644e-05,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.57232666015625,0.0,0.0,9.507998038316146e-05,298.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718994140625,0.0,0.0,7.022577483439818e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724792480469,0.0,0.0,9.50799585552886e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57244873046875,0.0,0.0,0.000451017753221,285.672119140625,294.1499938964844,292.08905029296875,291.7621154785156,293.2129821777344,292.4921569824219,286.56060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629761334508,1.426489260047958e-09,0.0009629746782593,-0.0027872791979461,0.0,0.0,0.0,-0.0055246436968445,60.0,8.744850158691406,-0.0,-6.31024619224263e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,9.029018110595644e-05,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.57232666015625,0.0,0.0,9.507998038316146e-05,298.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718994140625,0.0,0.0,7.022577483439818e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724792480469,0.0,0.0,9.50799585552886e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57244873046875,0.0,0.0,0.000451017753221,285.672119140625,294.1499938964844,292.08905029296875,291.7621154785156,293.2129821777344,292.4921569824219,286.56060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629761334508,1.426489260047958e-09,0.0009629746782593,-0.0027872791979461,0.0,0.0,0.0,-0.0055246436968445,60.0,8.744850158691406,-0.0,-6.31024619224263e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754699707031,0.0,0.0,9.024141763802618e-05,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57525634765625,0.0,0.0,9.502862667432056e-05,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5748291015625,0.0,0.0,7.018784526735544e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754089355469,0.0,0.0,9.502861212240532e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57537841796875,0.0,0.0,0.000450774183264,285.6754455566406,294.1499938964844,292.0657958984375,291.73907470703125,293.2032165527344,292.48583984375,286.5641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615212911739,1.364797164171705e-09,0.0009615199523977,-0.0026265464257448,0.0,0.0,0.0,-0.0054893991909921,60.0,8.752037048339844,-0.0,-6.303431376863955e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,9.019394201459364e-05,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57818603515625,0.0,0.0,9.49786335695535e-05,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777587890625,0.0,0.0,7.015091978246346e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,9.497861174168064e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57830810546875,0.0,0.0,0.0004505370161496,285.67877197265625,294.1499938964844,292.04254150390625,291.71600341796875,293.193359375,292.4798889160156,286.567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610153501853,1.305642371995929e-09,0.0009610140696167,-0.0024715347681194,0.0,0.0,0.0,-0.0054600737057626,60.0,8.73319149017334,-0.0,-6.296799881511106e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5842590332031,0.0,0.0,9.010392386699095e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58404541015625,0.0,0.0,9.48838351177983e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5836181640625,0.0,0.0,7.008090324234217e-05,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841979980469,0.0,0.0,9.488382056588308e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58416748046875,0.0,0.0,0.000450087361969,285.6853942871094,294.1499938964844,291.9959716796875,291.6698303222656,293.1733093261719,292.4690246582031,286.5746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600561461411,1.1934808696878463e-09,0.0009600549237802,-0.0021776214707642,0.0,0.0,0.0,-0.0054044700227677,60.0,8.656232833862305,-0.0,-6.284236064857397e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5842590332031,0.0,0.0,9.010392386699095e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58404541015625,0.0,0.0,9.48838351177983e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5836181640625,0.0,0.0,7.008090324234217e-05,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841979980469,0.0,0.0,9.488382056588308e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58416748046875,0.0,0.0,0.000450087361969,285.6853942871094,294.1499938964844,291.9959716796875,291.6698303222656,293.1733093261719,292.4690246582031,286.5746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600561461411,1.1934808696878463e-09,0.0009600549237802,-0.0021776214707642,0.0,0.0,0.0,-0.0054044700227677,60.0,8.656232833862305,-0.0,-6.284236064857397e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901184082031,0.0,0.0,9.002187289297581e-05,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58990478515625,0.0,0.0,9.479742584517226e-05,298.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895080566406,0.0,0.0,7.001708581810817e-05,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5900573730469,0.0,0.0,9.479741129325704e-05,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59002685546875,0.0,0.0,0.0004496774927247,285.6920471191406,294.1499938964844,291.9496154785156,291.62384033203125,293.1525573730469,292.4597473144531,286.58160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00095918396255,1.0912455383760287e-09,0.0009591828566044,-0.0019097168697044,0.0,0.0,0.0,-0.0053537981584668,60.0,8.576970100402832,-0.0,-6.272794195183451e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901184082031,0.0,0.0,9.002187289297581e-05,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58990478515625,0.0,0.0,9.479742584517226e-05,298.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895080566406,0.0,0.0,7.001708581810817e-05,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5900573730469,0.0,0.0,9.479741129325704e-05,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59002685546875,0.0,0.0,0.0004496774927247,285.6920471191406,294.1499938964844,291.9496154785156,291.62384033203125,293.1525573730469,292.4597473144531,286.58160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00095918396255,1.0912455383760287e-09,0.0009591828566044,-0.0019097168697044,0.0,0.0,0.0,-0.0053537981584668,60.0,8.576970100402832,-0.0,-6.272794195183451e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5958557128906,0.0,0.0,4.380819518701173e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956420898437,0.0,0.0,4.6132168790791184e-05,298.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,3.407307667657733e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957946777344,0.0,0.0,4.613216151483357e-05,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59576416015625,0.0,0.0,0.0002188308135373,285.6986083984375,294.1499938964844,291.9036865234375,291.57830810546875,293.1342163085937,292.4515075683594,286.5884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008027057047002,9.202865136614943e-10,0.0008027047733776,-0.0016167422290891,0.0,0.0,0.0,-0.0044701108708977,60.0,7.841762542724609,-0.0,-1.4855101149180427e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5958557128906,0.0,0.0,4.380819518701173e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956420898437,0.0,0.0,4.6132168790791184e-05,298.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,3.407307667657733e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957946777344,0.0,0.0,4.613216151483357e-05,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59576416015625,0.0,0.0,0.0002188308135373,285.6986083984375,294.1499938964844,291.9036865234375,291.57830810546875,293.1342163085937,292.4515075683594,286.5884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008027057047002,9.202865136614943e-10,0.0008027047733776,-0.0016167422290891,0.0,0.0,0.0,-0.0044701108708977,60.0,7.841762542724609,-0.0,-1.4855101149180427e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.627685546875,0.0,0.0,3.955321881221607e-05,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62762451171875,0.0,0.0,4.165147402090952e-05,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6281433105469,0.0,0.0,3.076364737353288e-05,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273498535156,0.0,0.0,4.1651466744951904e-05,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62762451171875,0.0,0.0,0.0001975763589143,285.74334716796875,294.1499938964844,291.85845947265625,291.5334777832031,293.0664367675781,292.4217834472656,286.5950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006560761830769,7.621266395752e-10,0.0006560754263773,-0.0013475674204528,0.0,0.0,0.0,-0.0036596525460481,60.0,7.117010116577148,-0.0,-1.2109564906381822e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.627685546875,0.0,0.0,3.955321881221607e-05,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62762451171875,0.0,0.0,4.165147402090952e-05,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6281433105469,0.0,0.0,3.076364737353288e-05,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273498535156,0.0,0.0,4.1651466744951904e-05,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62762451171875,0.0,0.0,0.0001975763589143,285.74334716796875,294.1499938964844,291.85845947265625,291.5334777832031,293.0664367675781,292.4217834472656,286.5950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006560761830769,7.621266395752e-10,0.0006560754263773,-0.0013475674204528,0.0,0.0,0.0,-0.0036596525460481,60.0,7.117010116577148,-0.0,-1.2109564906381822e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63690185546875,0.0,0.0,9.029471402755009e-05,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368713378906,0.0,0.0,9.508474613539876e-05,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6375732421875,0.0,0.0,7.022929639788345e-05,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365661621094,0.0,0.0,9.50847243075259e-05,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368408203125,0.0,0.0,0.0004510403960011,285.7578125,294.1499938964844,291.8362121582031,291.5113830566406,293.0430908203125,292.3939819335937,286.5984802246094,0.0,0.0,0.0,0.0,1.0,1.0,0.0001613146159797,3.0594582423049127e-10,-0.00016131492157,-0.0009656513575464,0.0,0.0,0.0,0.0006339091341942,60.0,6.183455944061279,-0.0,-6.31087289093557e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62481689453125,0.0,0.0,4.532763341558166e-05,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.62469482421875,0.0,0.0,4.773221007781103e-05,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249694824219,0.0,0.0,3.5254859540145844e-05,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246032714844,0.0,0.0,4.773220280185342e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247253417969,0.0,0.0,0.0002264207141706,285.7391357421875,294.1499938964844,291.814208984375,291.4895935058594,293.0235595703125,292.3885498046875,286.6024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004609595926012,5.82028425455405e-10,0.0004609590105246,-0.0010692032519727,0.0,0.0,0.0,-0.0025998225901275,60.0,5.979488849639893,-0.0,-1.590343323698562e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324768066406,0.0,0.0,3.603330333135091e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324157714844,0.0,0.0,3.794482836383395e-05,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329040527344,0.0,0.0,2.8025930078001693e-05,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322021484375,0.0,0.0,3.7944821087876335e-05,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324157714844,0.0,0.0,0.0001799936580937,285.7452087402344,294.1499938964844,291.7711486816406,291.4468994140625,293.0136108398437,292.38543701171875,286.6088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003839449491351,4.80216644227482e-10,0.0003839444834738,-0.0008785531390458,0.0,0.0,0.0,-0.0021626541856676,60.0,4.74400806427002,-0.0,-1.0050158927299437e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324768066406,0.0,0.0,3.603330333135091e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324157714844,0.0,0.0,3.794482836383395e-05,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329040527344,0.0,0.0,2.8025930078001693e-05,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322021484375,0.0,0.0,3.7944821087876335e-05,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324157714844,0.0,0.0,0.0001799936580937,285.7452087402344,294.1499938964844,291.7711486816406,291.4468994140625,293.0136108398437,292.38543701171875,286.6088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003839449491351,4.80216644227482e-10,0.0003839444834738,-0.0008785531390458,0.0,0.0,0.0,-0.0021626541856676,60.0,4.74400806427002,-0.0,-1.0050158927299437e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405639648437,0.0,0.0,3.0332370442920364e-05,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405334472656,0.0,0.0,3.194146847818047e-05,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64129638671875,0.0,0.0,2.359186873945873e-05,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402282714844,0.0,0.0,3.194146484020166e-05,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405029296875,0.0,0.0,0.0001515163457952,285.7526550292969,294.1499938964844,291.72955322265625,291.4056701660156,293.0062866210937,292.3856506347656,286.61529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002922710555139,3.7326203239373967e-10,0.0002922706771641,-0.0006890415097586,0.0,0.0,0.0,-0.0016510059358552,60.0,3.858111619949341,-0.0,-7.121598866177692e-09,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405639648437,0.0,0.0,3.0332370442920364e-05,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405334472656,0.0,0.0,3.194146847818047e-05,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64129638671875,0.0,0.0,2.359186873945873e-05,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402282714844,0.0,0.0,3.194146484020166e-05,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405029296875,0.0,0.0,0.0001515163457952,285.7526550292969,294.1499938964844,291.72955322265625,291.4056701660156,293.0062866210937,292.3856506347656,286.61529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002922710555139,3.7326203239373967e-10,0.0002922706771641,-0.0006890415097586,0.0,0.0,0.0,-0.0016510059358552,60.0,3.858111619949341,-0.0,-7.121598866177692e-09,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430969238281,0.0,0.0,2.1869120246265084e-05,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430969238281,0.0,0.0,2.3029253497952595e-05,298.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439208984375,0.0,0.0,1.7009333532769233e-05,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427307128906,0.0,0.0,2.3029249859973788e-05,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64306640625,0.0,0.0,0.0001092406964744,285.75537109375,294.1499938964844,291.689697265625,291.3661193847656,293.00054931640625,292.3876342773437,286.6217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002330236893612,2.9145225122206847e-10,0.0002330233983229,-0.0005332095897756,0.0,0.0,0.0,-0.001312555395998,60.0,3.2188162803649902,-0.0,-3.7019234344626284e-09,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430969238281,0.0,0.0,2.1869120246265084e-05,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430969238281,0.0,0.0,2.3029253497952595e-05,298.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439208984375,0.0,0.0,1.7009333532769233e-05,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427307128906,0.0,0.0,2.3029249859973788e-05,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64306640625,0.0,0.0,0.0001092406964744,285.75537109375,294.1499938964844,291.689697265625,291.3661193847656,293.00054931640625,292.3876342773437,286.6217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002330236893612,2.9145225122206847e-10,0.0002330233983229,-0.0005332095897756,0.0,0.0,0.0,-0.001312555395998,60.0,3.2188162803649902,-0.0,-3.7019234344626284e-09,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469421386719,0.0,0.0,1.7747943275026046e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.0,0.0,1.868945219030138e-05,298.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478881835937,0.0,0.0,1.3803970432491042e-05,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64654541015625,0.0,0.0,1.868944855232257e-05,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469116210937,0.0,0.0,8.865457493811846e-05,285.7602844238281,294.1499938964844,291.6517944335937,291.3285522460937,292.9977722167969,292.3897705078125,286.6278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000166103200172,2.1348439682711278e-10,0.0001661029818933,-0.0003951512044295,0.0,0.0,0.0,-0.0009391269413754,60.0,2.6265687942504883,-0.0,-2.438152124639714e-09,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469421386719,0.0,0.0,1.7747943275026046e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.0,0.0,1.868945219030138e-05,298.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478881835937,0.0,0.0,1.3803970432491042e-05,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64654541015625,0.0,0.0,1.868944855232257e-05,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469116210937,0.0,0.0,8.865457493811846e-05,285.7602844238281,294.1499938964844,291.6517944335937,291.3285522460937,292.9977722167969,292.3897705078125,286.6278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000166103200172,2.1348439682711278e-10,0.0001661029818933,-0.0003951512044295,0.0,0.0,0.0,-0.0009391269413754,60.0,2.6265687942504883,-0.0,-2.438152124639714e-09,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6587829589844,0.0,0.0,1.378603064949857e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6588439941406,0.0,0.0,1.45173644341412e-05,298.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66015625,0.0,0.0,1.0722479601099622e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65826416015625,0.0,0.0,1.4517361705657096e-05,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65875244140625,0.0,0.0,6.886402115924284e-05,285.77618408203125,294.1499938964844,291.6336669921875,291.3105773925781,292.996337890625,292.3904724121094,286.6307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000146891339682,1.8372398047361566e-10,0.0001468911505071,-0.0003361223498359,0.0,0.0,0.0,-0.0008273969287984,60.0,2.4105653762817383,-0.0,-1.4711035722925203e-09,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.659423828125,0.0,0.0,1.162546504929196e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595153808594,0.0,0.0,1.2242182492627762e-05,298.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6608581542969,0.0,0.0,9.042038072948344e-06,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589050292969,0.0,0.0,1.224218067363836e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.659423828125,0.0,0.0,5.807155685033649e-05,285.7771301269531,294.1499938964844,291.6161193847656,291.2931823730469,292.9955749511719,292.39117431640625,286.6337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001238735421793,1.5493373251018738e-10,0.0001238733966602,-0.0002834500628523,0.0,0.0,0.0,-0.0006977437296882,60.0,2.1868016719818115,-0.0,-1.0461294053243364e-09,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
