time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808420,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66021728515625,0.0,0.0,7.979218935361132e-06,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6603088378906,0.0,0.0,8.402507774007972e-06,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66168212890625,0.0,0.0,6.206065791047877e-06,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596984863281,0.0,0.0,8.402505955018569e-06,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66021728515625,0.0,0.0,3.985781950177625e-05,285.7783203125,294.1499938964844,291.5829162597656,291.26025390625,292.9946594238281,292.3920593261719,286.6396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-8.501954289386049e-05,1.0633793151582084e-10,8.501943375449628e-05,-0.0001945447584148,0.0,0.0,0.0,-0.0004788906662724,60.0,1.796057939529419,-0.0,-4.928168428897095e-10,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66021728515625,0.0,0.0,7.979218935361132e-06,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6603088378906,0.0,0.0,8.402507774007972e-06,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66168212890625,0.0,0.0,6.206065791047877e-06,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596984863281,0.0,0.0,8.402505955018569e-06,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66021728515625,0.0,0.0,3.985781950177625e-05,285.7783203125,294.1499938964844,291.5829162597656,291.26025390625,292.9946594238281,292.3920593261719,286.6396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-8.501954289386049e-05,1.0633793151582084e-10,8.501943375449628e-05,-0.0001945447584148,0.0,0.0,0.0,-0.0004788906662724,60.0,1.796057939529419,-0.0,-4.928168428897095e-10,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605529785156,0.0,0.0,5.193388005864108e-06,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66064453125,0.0,0.0,5.4688916861778125e-06,298.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620178222656,0.0,0.0,4.039306077174842e-06,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600036621094,0.0,0.0,5.468890776683111e-06,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605224609375,0.0,0.0,2.594202851469163e-05,285.7788391113281,294.1499938964844,291.5524597167969,291.23004150390625,292.9942626953125,292.3924560546875,286.64520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.533633884624578e-05,6.921169193319088e-11,5.5336269724648446e-05,-0.0001266224862774,0.0,0.0,0.0,-0.0003116936422884,60.0,1.4808305501937866,-0.0,-2.087691408636516e-10,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605529785156,0.0,0.0,5.193388005864108e-06,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66064453125,0.0,0.0,5.4688916861778125e-06,298.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620178222656,0.0,0.0,4.039306077174842e-06,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600036621094,0.0,0.0,5.468890776683111e-06,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605224609375,0.0,0.0,2.594202851469163e-05,285.7788391113281,294.1499938964844,291.5524597167969,291.23004150390625,292.9942626953125,292.3924560546875,286.64520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.533633884624578e-05,6.921169193319088e-11,5.5336269724648446e-05,-0.0001266224862774,0.0,0.0,0.0,-0.0003116936422884,60.0,1.4808305501937866,-0.0,-2.087691408636516e-10,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66064453125,0.0,0.0,3.135543920507189e-06,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607360839844,0.0,0.0,3.301880951767089e-06,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.662109375,0.0,0.0,2.4387588837271323e-06,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6601257324219,0.0,0.0,3.301880497019738e-06,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66064453125,0.0,0.0,1.5662677469663322e-05,285.77899169921875,294.1499938964844,291.52496337890625,291.2027893066406,292.994140625,292.392578125,286.6504821777344,0.0,0.0,0.0,0.0,1.0,1.0,-3.3409844036214054e-05,4.178718829295214e-11,3.340980038046837e-05,-7.644943980267271e-05,0.0,0.0,0.0,-0.0001881880016298,60.0,1.231010675430298,-0.0,-7.610102825683639e-11,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66064453125,0.0,0.0,3.135543920507189e-06,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607360839844,0.0,0.0,3.301880951767089e-06,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.662109375,0.0,0.0,2.4387588837271323e-06,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6601257324219,0.0,0.0,3.301880497019738e-06,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66064453125,0.0,0.0,1.5662677469663322e-05,285.77899169921875,294.1499938964844,291.52496337890625,291.2027893066406,292.994140625,292.392578125,286.6504821777344,0.0,0.0,0.0,0.0,1.0,1.0,-3.3409844036214054e-05,4.178718829295214e-11,3.340980038046837e-05,-7.644943980267271e-05,0.0,0.0,0.0,-0.0001881880016298,60.0,1.231010675430298,-0.0,-7.610102825683639e-11,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606750488281,0.0,0.0,1.6813905858725775e-06,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607666015625,0.0,0.0,1.7705864365780144e-06,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6621398925781,0.0,0.0,1.307749585066631e-06,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66015625,0.0,0.0,1.770586209204339e-06,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606750488281,0.0,0.0,8.398887075600214e-06,285.779052734375,294.1499938964844,291.500732421875,291.17877197265625,292.9941101074219,292.3926086425781,286.6555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.7915701391757466e-05,2.2407938352064782e-11,1.7915679563884623e-05,-4.099516445421614e-05,0.0,0.0,0.0,-0.0001009139523375,60.0,1.0340907573699951,-0.0,-2.188275428915976e-11,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606750488281,0.0,0.0,1.6813905858725775e-06,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607666015625,0.0,0.0,1.7705864365780144e-06,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6621398925781,0.0,0.0,1.307749585066631e-06,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66015625,0.0,0.0,1.770586209204339e-06,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606750488281,0.0,0.0,8.398887075600214e-06,285.779052734375,294.1499938964844,291.500732421875,291.17877197265625,292.9941101074219,292.3926086425781,286.6555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.7915701391757466e-05,2.2407938352064782e-11,1.7915679563884623e-05,-4.099516445421614e-05,0.0,0.0,0.0,-0.0001009139523375,60.0,1.0340907573699951,-0.0,-2.188275428915976e-11,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66070556640625,0.0,0.0,9.872413784250966e-07,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607666015625,0.0,0.0,1.0396133802714758e-06,298.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66217041015625,0.0,0.0,7.678551696699287e-07,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66015625,0.0,0.0,1.039613266584638e-06,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606750488281,0.0,0.0,4.931470812152838e-06,285.779052734375,294.1499938964844,291.4898986816406,291.16802978515625,292.9941101074219,292.39263916015625,286.6580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0519454917812254e-05,1.315711515431639e-11,1.051944218488643e-05,-2.407081046840176e-05,0.0,0.0,0.0,-5.92530268477276e-05,60.0,0.9374344944953918,-0.0,-7.544169282336366e-12,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66070556640625,0.0,0.0,6.905241320964706e-07,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607666015625,0.0,0.0,7.271556228261034e-07,298.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66217041015625,0.0,0.0,5.370748681343684e-07,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66015625,0.0,0.0,7.271555091392656e-07,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606750488281,0.0,0.0,3.449308223935077e-06,285.779052734375,294.1499938964844,291.47998046875,291.158203125,292.9941101074219,292.39263916015625,286.66046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.359231403825106e-06,9.20412357441336e-12,7.359222308878088e-06,-1.6838599549373612e-05,0.0,0.0,0.0,-4.145217826589942e-05,60.0,0.873343825340271,-0.0,-3.6908163157656215e-12,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66070556640625,0.0,0.0,2.25848296508957e-07,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607666015625,0.0,0.0,2.3782929758908722e-07,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66217041015625,0.0,0.0,1.7565996301982525e-07,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66015625,0.0,0.0,2.378292549565231e-07,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606750488281,0.0,0.0,1.1281580327704432e-06,285.779052734375,294.1499938964844,291.4629821777344,291.141357421875,292.9941101074219,292.39263916015625,286.66510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.406586872893968e-06,3.009995031000301e-12,2.406583917036187e-06,-5.506744855665602e-06,0.0,0.0,0.0,-1.3555603800341489e-05,60.0,0.7593838572502136,-0.0,-3.948192955297719e-13,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66070556640625,0.0,0.0,2.25848296508957e-07,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607666015625,0.0,0.0,2.3782929758908722e-07,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66217041015625,0.0,0.0,1.7565996301982525e-07,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66015625,0.0,0.0,2.378292549565231e-07,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606750488281,0.0,0.0,1.1281580327704432e-06,285.779052734375,294.1499938964844,291.4629821777344,291.141357421875,292.9941101074219,292.39263916015625,286.66510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.406586872893968e-06,3.009995031000301e-12,2.406583917036187e-06,-5.506744855665602e-06,0.0,0.0,0.0,-1.3555603800341489e-05,60.0,0.7593838572502136,-0.0,-3.948192955297719e-13,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66070556640625,0.0,0.0,1.9375457682713204e-08,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607666015625,0.0,0.0,2.0403303935268013e-08,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66217041015625,0.0,0.0,1.5069815617607674e-08,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66015625,0.0,0.0,2.040330038255433e-08,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606750488281,0.0,0.0,9.678434764737177e-08,285.779052734375,294.1499938964844,291.45001220703125,291.1284484863281,292.9941101074219,292.39263916015625,286.6695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-2.065111885940496e-07,2.582739523551009e-13,2.065109327986648e-07,-4.7250526336029e-07,0.0,0.0,0.0,-1.1632218956947329e-06,60.0,0.6748089790344238,-0.0,-2.905819793905815e-15,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66070556640625,0.0,0.0,1.9375457682713204e-08,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607666015625,0.0,0.0,2.0403303935268013e-08,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66217041015625,0.0,0.0,1.5069815617607674e-08,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66015625,0.0,0.0,2.040330038255433e-08,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606750488281,0.0,0.0,9.678434764737177e-08,285.779052734375,294.1499938964844,291.45001220703125,291.1284484863281,292.9941101074219,292.39263916015625,286.6695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-2.065111885940496e-07,2.582739523551009e-13,2.065109327986648e-07,-4.7250526336029e-07,0.0,0.0,0.0,-1.1632218956947329e-06,60.0,0.6748089790344238,-0.0,-2.905819793905815e-15,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66070556640625,0.0,0.0,1.4550142202196523e-09,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607666015625,0.0,0.0,1.532201143739087e-09,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66217041015625,0.0,0.0,1.131678861732155e-09,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66015625,0.0,0.0,1.532200810672179e-09,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606750488281,0.0,0.0,7.268091462009352e-09,285.779052734375,294.1499938964844,291.4414367675781,291.1199645996094,292.9941101074219,292.39263916015625,286.6737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.5760321048219342e-08,1.965155231738961e-14,1.5760301508294106e-08,-3.58963276880786e-08,0.0,0.0,0.0,-8.873757906258106e-08,60.0,0.6111047863960266,-0.0,-1.6386992219518538e-17,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66070556640625,0.0,0.0,1.4550142202196523e-09,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607666015625,0.0,0.0,1.532201143739087e-09,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66217041015625,0.0,0.0,1.131678861732155e-09,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66015625,0.0,0.0,1.532200810672179e-09,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606750488281,0.0,0.0,7.268091462009352e-09,285.779052734375,294.1499938964844,291.4414367675781,291.1199645996094,292.9941101074219,292.39263916015625,286.6737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.5760321048219342e-08,1.965155231738961e-14,1.5760301508294106e-08,-3.58963276880786e-08,0.0,0.0,0.0,-8.873757906258106e-08,60.0,0.6111047863960266,-0.0,-1.6386992219518538e-17,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66070556640625,0.0,0.0,4.2163944558026856e-10,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607666015625,0.0,0.0,4.440069145683623e-10,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66217041015625,0.0,0.0,3.2794211790587724e-10,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66015625,0.0,0.0,4.4400685905721105e-10,298.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606750488281,0.0,0.0,2.106174568083929e-09,285.779052734375,294.1499938964844,291.4374084472656,291.115966796875,292.9941101074219,292.39263916015625,286.6777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-4.56812099258741e-09,5.697734408713134e-15,4.568115219427682e-09,-1.0403649497447988e-08,0.0,0.0,0.0,-2.5713234208524227e-08,60.0,0.5644774436950684,-0.0,-1.3760910495983164e-18,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66070556640625,0.0,0.0,4.2163944558026856e-10,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607666015625,0.0,0.0,4.440069145683623e-10,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66217041015625,0.0,0.0,3.2794211790587724e-10,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66015625,0.0,0.0,4.4400685905721105e-10,298.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606750488281,0.0,0.0,2.106174568083929e-09,285.779052734375,294.1499938964844,291.4374084472656,291.115966796875,292.9941101074219,292.39263916015625,286.6777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-4.56812099258741e-09,5.697734408713134e-15,4.568115219427682e-09,-1.0403649497447988e-08,0.0,0.0,0.0,-2.5713234208524227e-08,60.0,0.5644774436950684,-0.0,-1.3760910495983164e-18,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.660400390625,0.0,0.0,4.62831162284516e-10,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604919433594,0.0,0.0,4.873837999852525e-10,298.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.661865234375,0.0,0.0,3.5998015679439277e-10,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6598815917969,0.0,0.0,4.873837444741014e-10,298.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.660400390625,0.0,0.0,2.311935531906784e-09,285.77862548828125,294.1499938964844,291.4369812011719,291.11553955078125,292.99420166015625,292.392578125,286.6796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-4.9839279370189615e-09,6.1919277349756566e-15,4.9839217197700245e-09,-1.1371644959012885e-08,0.0,0.0,0.0,-2.8070644475519657e-08,60.0,0.5435579419136047,-0.0,-1.6580968761499225e-18,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,1.2074034216880136e-08,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6601867675781,0.0,0.0,1.271454763696056e-08,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615600585937,0.0,0.0,9.390925370666992e-09,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595764160156,0.0,0.0,1.2714545860603721e-08,298.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,6.031225296965205e-08,285.7781677246094,294.1499938964844,291.4375915527344,291.1161499023437,292.9942932128906,292.3924865722656,286.6814880371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.2868989074377168e-07,1.609508560500642e-13,1.2868973442436984e-07,-2.9444518645505013e-07,0.0,0.0,0.0,-7.248600013554096e-07,60.0,0.5237677693367004,-0.0,-1.1284167629365869e-15,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,7.779964050769196e-08,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6601867675781,0.0,0.0,8.192682088292713e-08,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615600585937,0.0,0.0,6.051089229686113e-08,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595764160156,0.0,0.0,8.192680667207244e-08,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,3.886249828610744e-07,285.7781677246094,294.1499938964844,291.4417724609375,291.12030029296875,292.9942932128906,292.3924865722656,286.68511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.292298048218072e-07,1.0370636641110489e-12,8.292287816402677e-07,-1.8973011037815013e-06,0.0,0.0,0.0,-4.6707718865945935e-06,60.0,0.4888009428977966,-0.0,-4.685111348358417e-14,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,7.779964050769196e-08,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6601867675781,0.0,0.0,8.192682088292713e-08,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615600585937,0.0,0.0,6.051089229686113e-08,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595764160156,0.0,0.0,8.192680667207244e-08,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,3.886249828610744e-07,285.7781677246094,294.1499938964844,291.4417724609375,291.12030029296875,292.9942932128906,292.3924865722656,286.68511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.292298048218072e-07,1.0370636641110489e-12,8.292287816402677e-07,-1.8973011037815013e-06,0.0,0.0,0.0,-4.6707718865945935e-06,60.0,0.4888009428977966,-0.0,-4.685111348358417e-14,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6601257324219,0.0,0.0,5.924655965827696e-07,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66021728515625,0.0,0.0,6.238951755221933e-07,298.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615905761719,0.0,0.0,4.6080702986728294e-07,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595764160156,0.0,0.0,6.238951186787745e-07,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6601257324219,0.0,0.0,2.959485755127389e-06,285.7781982421875,294.1499938964844,291.4496154785156,291.1280822753906,292.9942626953125,292.3925476074219,286.6885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-6.312568530120188e-06,7.895469868179905e-12,6.312560799415223e-06,-1.4444792213907933e-05,0.0,0.0,0.0,-3.555690636858344e-05,60.0,0.4789572954177856,-0.0,-2.717008475844329e-12,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6601257324219,0.0,0.0,5.924655965827696e-07,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66021728515625,0.0,0.0,6.238951755221933e-07,298.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615905761719,0.0,0.0,4.6080702986728294e-07,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595764160156,0.0,0.0,6.238951186787745e-07,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6601257324219,0.0,0.0,2.959485755127389e-06,285.7781982421875,294.1499938964844,291.4496154785156,291.1280822753906,292.9942626953125,292.3925476074219,286.6885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-6.312568530120188e-06,7.895469868179905e-12,6.312560799415223e-06,-1.4444792213907933e-05,0.0,0.0,0.0,-3.555690636858344e-05,60.0,0.4789572954177856,-0.0,-2.717008475844329e-12,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.660400390625,0.0,0.0,2.269275228172773e-06,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604919433594,0.0,0.0,2.389657765888842e-06,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.661865234375,0.0,0.0,1.7649936125962995e-06,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65985107421875,0.0,0.0,2.389657311141491e-06,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6603698730469,0.0,0.0,1.1335489944030996e-05,285.7785949707031,294.1499938964844,291.4609069824219,291.1392822265625,292.9939270019531,292.3928527832031,286.6918029785156,0.0,0.0,0.0,0.0,1.0,1.0,-2.417870564386249e-05,3.0241587012369564e-11,2.4178674721042626e-05,-5.532703289645724e-05,0.0,0.0,0.0,-0.0001361917966278,60.0,0.5409350991249084,-0.0,-3.98601637807694e-11,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.660400390625,0.0,0.0,2.269275228172773e-06,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604919433594,0.0,0.0,2.389657765888842e-06,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.661865234375,0.0,0.0,1.7649936125962995e-06,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65985107421875,0.0,0.0,2.389657311141491e-06,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6603698730469,0.0,0.0,1.1335489944030996e-05,285.7785949707031,294.1499938964844,291.4609069824219,291.1392822265625,292.9939270019531,292.3928527832031,286.6918029785156,0.0,0.0,0.0,0.0,1.0,1.0,-2.417870564386249e-05,3.0241587012369564e-11,2.4178674721042626e-05,-5.532703289645724e-05,0.0,0.0,0.0,-0.0001361917966278,60.0,0.5409350991249084,-0.0,-3.98601637807694e-11,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612243652344,0.0,0.0,4.98871122545097e-06,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66131591796875,0.0,0.0,5.253356448520208e-06,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627197265625,0.0,0.0,3.880112672050018e-06,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606750488281,0.0,0.0,5.253355539025506e-06,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612243652344,0.0,0.0,2.49196255026618e-05,285.77984619140625,294.1499938964844,291.475341796875,291.1535949707031,292.9929504394531,292.3937072753906,286.6947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-5.315413363859989e-05,6.648265965525367e-11,5.315406815498136e-05,-0.0001216299715451,0.0,0.0,0.0,-0.0002994021342601,60.0,0.6820151805877686,-0.0,-1.926377807270896e-10,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612243652344,0.0,0.0,4.98871122545097e-06,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66131591796875,0.0,0.0,5.253356448520208e-06,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627197265625,0.0,0.0,3.880112672050018e-06,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606750488281,0.0,0.0,5.253355539025506e-06,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612243652344,0.0,0.0,2.49196255026618e-05,285.77984619140625,294.1499938964844,291.475341796875,291.1535949707031,292.9929504394531,292.3937072753906,286.6947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-5.315413363859989e-05,6.648265965525367e-11,5.315406815498136e-05,-0.0001216299715451,0.0,0.0,0.0,-0.0002994021342601,60.0,0.6820151805877686,-0.0,-1.926377807270896e-10,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6619873046875,0.0,0.0,6.513562311738497e-06,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620788574219,0.0,0.0,6.859099357825471e-06,298.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635131835937,0.0,0.0,5.0661092245718464e-06,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66143798828125,0.0,0.0,6.859098448330769e-06,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6619873046875,0.0,0.0,3.2536565413465723e-05,285.7809143066406,294.1499938964844,291.4836730957031,291.1618347167969,292.9920349121094,292.3943176269531,286.6962890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.940139428479597e-05,8.680389740334249e-11,6.94013069733046e-05,-0.0001588076702319,0.0,0.0,0.0,-0.0003909183433279,60.0,0.7730048298835754,-0.0,-3.283990579472373e-10,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629333496094,0.0,0.0,8.760426680964883e-06,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630249023437,0.0,0.0,9.225156645698007e-06,298.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644897460937,0.0,0.0,6.813671916461317e-06,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6623840332031,0.0,0.0,9.225155736203304e-06,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629333496094,0.0,0.0,4.37601083831396e-05,285.7821655273437,294.1499938964844,291.49267578125,291.1707763671875,292.99090576171875,292.3948974609375,286.6977233886719,0.0,0.0,0.0,0.0,1.0,1.0,-9.334102651337162e-05,1.1674655686633168e-10,9.33409100980498e-05,-0.0002135878312401,0.0,0.0,0.0,-0.0005257636075839,60.0,0.8811834454536438,-0.0,-5.940393732473126e-10,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66717529296875,0.0,0.0,1.587167389516253e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66729736328125,0.0,0.0,1.6713647710275836e-05,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688842773437,0.0,0.0,1.2344647984718904e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6665954589844,0.0,0.0,1.6713645891286433e-05,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66717529296875,0.0,0.0,7.928223203634843e-05,285.7872619628906,294.1499938964844,291.5126037597656,291.1905212402344,292.98583984375,292.3958740234375,286.70050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001691105426289,2.1151544404851563e-10,0.0001691103243501,-0.0003869674692396,0.0,0.0,0.0,-0.0009525519562885,60.0,1.2767983675003052,-0.0,-1.9498902492642856e-09,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66717529296875,0.0,0.0,1.587167389516253e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66729736328125,0.0,0.0,1.6713647710275836e-05,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688842773437,0.0,0.0,1.2344647984718904e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6665954589844,0.0,0.0,1.6713645891286433e-05,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66717529296875,0.0,0.0,7.928223203634843e-05,285.7872619628906,294.1499938964844,291.5126037597656,291.1905212402344,292.98583984375,292.3958740234375,286.70050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001691105426289,2.1151544404851563e-10,0.0001691103243501,-0.0003869674692396,0.0,0.0,0.0,-0.0009525519562885,60.0,1.2767983675003052,-0.0,-1.9498902492642856e-09,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744384765625,0.0,0.0,2.507386489014607e-05,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745910644531,0.0,0.0,2.6404004529467784e-05,298.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763916015625,0.0,0.0,1.950191472133156e-05,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737976074219,0.0,0.0,2.6404000891488977e-05,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744689941406,0.0,0.0,0.0001252490474143,285.79425048828125,294.1499938964844,291.53485107421875,291.21258544921875,292.97705078125,292.39337158203125,286.7031555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002671594265848,3.3415020750382496e-10,0.0002671590773388,-0.0006113275303505,0.0,0.0,0.0,-0.0015048342756927,60.0,1.8509713411331177,-0.0,-4.866394398561624e-09,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744384765625,0.0,0.0,2.507386489014607e-05,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745910644531,0.0,0.0,2.6404004529467784e-05,298.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763916015625,0.0,0.0,1.950191472133156e-05,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737976074219,0.0,0.0,2.6404000891488977e-05,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744689941406,0.0,0.0,0.0001252490474143,285.79425048828125,294.1499938964844,291.53485107421875,291.21258544921875,292.97705078125,292.39337158203125,286.7031555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002671594265848,3.3415020750382496e-10,0.0002671590773388,-0.0006113275303505,0.0,0.0,0.0,-0.0015048342756927,60.0,1.8509713411331177,-0.0,-4.866394398561624e-09,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791381835937,0.0,0.0,3.4001132007688284e-05,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67926025390625,0.0,0.0,3.5804852814180776e-05,298.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6811218261719,0.0,0.0,2.6445351977599785e-05,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784973144531,0.0,0.0,3.580484917620197e-05,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791687011719,0.0,0.0,0.0001698425621725,285.7984313964844,294.1499938964844,291.5591735839844,291.2366943359375,292.9647827148437,292.38623046875,286.70574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000409336091252,5.002532832421025e-10,0.0004093355964869,-0.0009058386785909,0.0,0.0,0.0,-0.002298487117514,60.0,2.6780481338500977,-0.0,-8.948525476171199e-09,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791381835937,0.0,0.0,3.4001132007688284e-05,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67926025390625,0.0,0.0,3.5804852814180776e-05,298.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6811218261719,0.0,0.0,2.6445351977599785e-05,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784973144531,0.0,0.0,3.580484917620197e-05,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791687011719,0.0,0.0,0.0001698425621725,285.7984313964844,294.1499938964844,291.5591735839844,291.2366943359375,292.9647827148437,292.38623046875,286.70574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000409336091252,5.002532832421025e-10,0.0004093355964869,-0.0009058386785909,0.0,0.0,0.0,-0.002298487117514,60.0,2.6780481338500977,-0.0,-8.948525476171199e-09,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218933105469,0.0,0.0,9.037081326823682e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72216796875,0.0,0.0,9.516487625660376e-05,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7252197265625,0.0,0.0,7.028847903711721e-05,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210388183594,0.0,0.0,9.516486170468852e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7220153808594,0.0,0.0,0.0004514205502346,285.8651428222656,294.1499938964844,291.58526611328125,291.2625732421875,292.8977355957031,292.3212280273437,286.7080078125,0.0,0.0,0.0,0.0,1.0,1.0,0.0003177652542944,2.4321972214025317e-10,-0.0003177654871251,-0.0009571940172463,0.0,0.0,0.0,0.0014486981090158,60.0,3.8513357639312735,-0.0,-6.321511847318106e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218933105469,0.0,0.0,9.037081326823682e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72216796875,0.0,0.0,9.516487625660376e-05,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7252197265625,0.0,0.0,7.028847903711721e-05,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210388183594,0.0,0.0,9.516486170468852e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7220153808594,0.0,0.0,0.0004514205502346,285.8651428222656,294.1499938964844,291.58526611328125,291.2625732421875,292.8977355957031,292.3212280273437,286.7080078125,0.0,0.0,0.0,0.0,1.0,1.0,0.0003177652542944,2.4321972214025317e-10,-0.0003177654871251,-0.0009571940172463,0.0,0.0,0.0,0.0014486981090158,60.0,3.8513357639312735,-0.0,-6.321511847318106e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
