time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810700,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156677246094,0.0,0.0,9.004729508887976e-05,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159118652344,0.0,0.0,9.482420136919244e-05,298.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7187194824219,0.0,0.0,7.003685459494591e-05,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7148742675781,0.0,0.0,9.48241795413196e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157592773437,0.0,0.0,0.0004498045018408,285.8548889160156,294.1499938964844,291.5989074707031,291.276123046875,292.87335205078125,292.30780029296875,286.70855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006383481668308,8.012553953662405e-10,0.0006383474101312,-0.001468165544793,0.0,0.0,0.0,-0.0036098076961934,60.0,4.444034576416016,-0.0,-6.276332698007536e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203369140625,0.0,0.0,9.005806350614876e-05,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,9.483554458711296e-05,298.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7233581542969,0.0,0.0,7.004523649811745e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7195739746094,0.0,0.0,9.483553003519772e-05,298.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7204284667969,0.0,0.0,0.0004498583439271,285.8638916015625,294.1499938964844,291.6128845214844,291.2899780273437,292.8551940917969,292.2985534667969,286.7098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007729266071692,9.493521524461812e-10,0.0007729256758466,-0.0017229350050911,0.0,0.0,0.0,-0.0043533206917345,60.0,4.7535786628723145,-0.0,-6.277834074808197e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7558288574219,0.0,0.0,9.012461669044568e-05,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75616455078125,0.0,0.0,9.490561933489516e-05,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599182128906,0.0,0.0,7.009699038462713e-05,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548217773437,0.0,0.0,9.490560478297994e-05,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560119628906,0.0,0.0,0.0004501907678786,285.91241455078125,294.1499938964844,291.6417541503906,291.318603515625,292.8364562988281,292.2817687988281,286.7121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791228221729,1.2380645397769283e-09,0.0009791216580197,-0.0022757654078304,0.0,0.0,0.0,-0.0055204965174198,60.0,5.749412536621094,-0.0,-6.28711447347996e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7558288574219,0.0,0.0,9.012461669044568e-05,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75616455078125,0.0,0.0,9.490561933489516e-05,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599182128906,0.0,0.0,7.009699038462713e-05,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548217773437,0.0,0.0,9.490560478297994e-05,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560119628906,0.0,0.0,0.0004501907678786,285.91241455078125,294.1499938964844,291.6417541503906,291.318603515625,292.8364562988281,292.2817687988281,286.7121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791228221729,1.2380645397769283e-09,0.0009791216580197,-0.0022757654078304,0.0,0.0,0.0,-0.0055204965174198,60.0,5.749412536621094,-0.0,-6.28711447347996e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618103027344,0.0,0.0,9.03057516552508e-05,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621765136719,0.0,0.0,9.50963658397086e-05,298.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.765869140625,0.0,0.0,7.023787475191057e-05,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608337402344,0.0,0.0,9.509635128779335e-05,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7619934082031,0.0,0.0,0.0004510955768637,285.9183044433594,294.1499938964844,291.6716003417969,291.3481750488281,292.8191223144531,292.2593994140625,286.7149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621991193853,1.4448371388198211e-09,0.0009621976641938,-0.002836292842403,0.0,0.0,0.0,-0.0055290451273322,60.0,6.617570400238037,-0.0,-6.312410505415755e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618103027344,0.0,0.0,9.03057516552508e-05,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621765136719,0.0,0.0,9.50963658397086e-05,298.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.765869140625,0.0,0.0,7.023787475191057e-05,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608337402344,0.0,0.0,9.509635128779335e-05,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7619934082031,0.0,0.0,0.0004510955768637,285.9183044433594,294.1499938964844,291.6716003417969,291.3481750488281,292.8191223144531,292.2593994140625,286.7149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621991193853,1.4448371388198211e-09,0.0009621976641938,-0.002836292842403,0.0,0.0,0.0,-0.0055290451273322,60.0,6.617570400238037,-0.0,-6.312410505415755e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7678527832031,0.0,0.0,9.049955406226218e-05,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7681884765625,0.0,0.0,9.530044917482884e-05,298.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718200683594,0.0,0.0,7.03886107658036e-05,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668762207031,0.0,0.0,9.53004346229136e-05,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680053710937,0.0,0.0,0.0004520636575762,285.9241943359375,294.1499938964844,291.7021179199219,291.3784484863281,292.8001708984375,292.2356872558594,286.717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642698569223,1.686282891100177e-09,0.0009642681689001,-0.0034689779859036,0.0,0.0,0.0,-0.005648769903928,60.0,7.003480911254883,-0.0,-6.339532632182454e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7678527832031,0.0,0.0,9.049955406226218e-05,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7681884765625,0.0,0.0,9.530044917482884e-05,298.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718200683594,0.0,0.0,7.03886107658036e-05,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668762207031,0.0,0.0,9.53004346229136e-05,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680053710937,0.0,0.0,0.0004520636575762,285.9241943359375,294.1499938964844,291.7021179199219,291.3784484863281,292.8001708984375,292.2356872558594,286.717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642698569223,1.686282891100177e-09,0.0009642681689001,-0.0034689779859036,0.0,0.0,0.0,-0.005648769903928,60.0,7.003480911254883,-0.0,-6.339532632182454e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738952636719,0.0,0.0,9.07184148672968e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77423095703125,0.0,0.0,9.55309224082157e-05,298.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77783203125,0.0,0.0,7.055883907014504e-05,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7729187011719,0.0,0.0,9.553090785630049e-05,298.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740478515625,0.0,0.0,0.0004531569138634,285.9301452636719,294.1499938964844,291.7330627441406,291.4091491699219,292.7823181152344,292.2062072753906,286.7201232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666015976108,1.958943451896289e-09,0.0009665996185503,-0.0041834604926407,0.0,0.0,0.0,-0.0057839388027787,60.0,7.201451778411865,-0.0,-6.370231631080969e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738952636719,0.0,0.0,9.07184148672968e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77423095703125,0.0,0.0,9.55309224082157e-05,298.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77783203125,0.0,0.0,7.055883907014504e-05,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7729187011719,0.0,0.0,9.553090785630049e-05,298.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740478515625,0.0,0.0,0.0004531569138634,285.9301452636719,294.1499938964844,291.7330627441406,291.4091491699219,292.7823181152344,292.2062072753906,286.7201232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666015976108,1.958943451896289e-09,0.0009665996185503,-0.0041834604926407,0.0,0.0,0.0,-0.0057839388027787,60.0,7.201451778411865,-0.0,-6.370231631080969e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77691650390625,0.0,0.0,9.083457553060724e-05,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772521972656,0.0,0.0,9.565323853166774e-05,298.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78082275390625,0.0,0.0,7.064917735988274e-05,298.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7759704589844,0.0,0.0,9.565322397975252e-05,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7770690917969,0.0,0.0,0.0004537371569313,285.93310546875,294.1499938964844,291.7486267089844,291.424560546875,292.7736511230469,292.1915283203125,286.7214660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967840780504,2.10365524999645e-09,0.0009678386850282,-0.0045626605860888,0.0,0.0,0.0,-0.0058556869626045,60.0,7.281080722808838,-0.0,-6.38655421880685e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7799377441406,0.0,0.0,9.095389395952223e-05,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802734375,0.0,0.0,9.577888704370709e-05,298.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7838439941406,0.0,0.0,7.074198219925165e-05,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77899169921875,0.0,0.0,9.577887249179184e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801208496094,0.0,0.0,0.000454333203379,285.93609619140625,294.1499938964844,291.7641906738281,291.4399719238281,292.7651672363281,292.1766357421875,286.7228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691123268567,2.2523076737002157e-09,0.0009691100567579,-0.0049521862529218,0.0,0.0,0.0,-0.0059293815866112,60.0,7.353461265563965,-0.0,-6.403343633110127e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860107421875,0.0,0.0,9.119909373112024e-05,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7863464355469,0.0,0.0,9.60370962275192e-05,298.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7898864746094,0.0,0.0,7.093269960023463e-05,298.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850952148437,0.0,0.0,9.6037081675604e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78619384765625,0.0,0.0,0.0004555580380838,285.94207763671875,294.1499938964844,291.795166015625,291.470703125,292.7486572265625,292.1429138183594,286.7255554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717224747873,2.557781098033729e-09,0.0009717199718579,-0.0057526370510458,0.0,0.0,0.0,-0.0060808067210018,60.0,7.482982158660889,-0.0,-6.437914379375799e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860107421875,0.0,0.0,9.119909373112024e-05,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7863464355469,0.0,0.0,9.60370962275192e-05,298.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7898864746094,0.0,0.0,7.093269960023463e-05,298.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850952148437,0.0,0.0,9.6037081675604e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78619384765625,0.0,0.0,0.0004555580380838,285.94207763671875,294.1499938964844,291.795166015625,291.470703125,292.7486572265625,292.1429138183594,286.7255554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717224747873,2.557781098033729e-09,0.0009717199718579,-0.0057526370510458,0.0,0.0,0.0,-0.0060808067210018,60.0,7.482982158660889,-0.0,-6.437914379375799e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7921447753906,0.0,0.0,9.146072989096864e-05,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7924499511719,0.0,0.0,9.63126149144955e-05,298.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7959289550781,0.0,0.0,7.113619358278811e-05,298.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79119873046875,0.0,0.0,9.631260036258028e-05,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.79229736328125,0.0,0.0,0.0004568649455904,285.94805908203125,294.1499938964844,291.82574462890625,291.50103759765625,292.73321533203125,292.117431640625,286.7284240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745109709911,2.883733252190268e-09,0.000974508060608,-0.0066067348234355,0.0,0.0,0.0,-0.0062424000352621,60.0,7.593106746673584,-0.0,-6.474905234199468e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7921447753906,0.0,0.0,9.146072989096864e-05,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7924499511719,0.0,0.0,9.63126149144955e-05,298.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7959289550781,0.0,0.0,7.113619358278811e-05,298.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79119873046875,0.0,0.0,9.631260036258028e-05,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.79229736328125,0.0,0.0,0.0004568649455904,285.94805908203125,294.1499938964844,291.82574462890625,291.50103759765625,292.73321533203125,292.117431640625,286.7284240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745109709911,2.883733252190268e-09,0.000974508060608,-0.0066067348234355,0.0,0.0,0.0,-0.0062424000352621,60.0,7.593106746673584,-0.0,-6.474905234199468e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982482910156,0.0,0.0,9.171741839963944e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.798583984375,0.0,0.0,9.65829167398624e-05,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.802001953125,0.0,0.0,7.133583130780607e-05,298.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973327636719,0.0,0.0,9.658290218794718e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984313964844,0.0,0.0,0.000458147143945,285.9541015625,294.1499938964844,291.8556823730469,291.5307006835937,292.7184753417969,292.0881042480469,286.7314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772455086931,3.2035170072219903e-09,0.0009772423654794,-0.0074446559883654,0.0,0.0,0.0,-0.0064009292982518,60.0,7.695234775543213,-0.0,-6.511298522582365e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982482910156,0.0,0.0,9.171741839963944e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.798583984375,0.0,0.0,9.65829167398624e-05,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.802001953125,0.0,0.0,7.133583130780607e-05,298.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973327636719,0.0,0.0,9.658290218794718e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984313964844,0.0,0.0,0.000458147143945,285.9541015625,294.1499938964844,291.8556823730469,291.5307006835937,292.7184753417969,292.0881042480469,286.7314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772455086931,3.2035170072219903e-09,0.0009772423654794,-0.0074446559883654,0.0,0.0,0.0,-0.0064009292982518,60.0,7.695234775543213,-0.0,-6.511298522582365e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80438232421875,0.0,0.0,9.197818144457416e-05,298.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047180175781,0.0,0.0,9.685750410426408e-05,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80810546875,0.0,0.0,7.153864862630144e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8034973144531,0.0,0.0,9.685749682830648e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045654296875,0.0,0.0,0.000459449714981,285.96014404296875,294.1499938964844,291.8846740722656,291.5594482421875,292.7042236328125,292.0678405761719,286.7345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800249245017,3.528382030992816e-09,0.0009800214320421,-0.0082958750426769,0.0,0.0,0.0,-0.0065619847737252,60.0,7.793563842773437,-0.0,-6.548374642534327e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80438232421875,0.0,0.0,9.197818144457416e-05,298.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047180175781,0.0,0.0,9.685750410426408e-05,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80810546875,0.0,0.0,7.153864862630144e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8034973144531,0.0,0.0,9.685749682830648e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045654296875,0.0,0.0,0.000459449714981,285.96014404296875,294.1499938964844,291.8846740722656,291.5594482421875,292.7042236328125,292.0678405761719,286.7345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800249245017,3.528382030992816e-09,0.0009800214320421,-0.0082958750426769,0.0,0.0,0.0,-0.0065619847737252,60.0,7.793563842773437,-0.0,-6.548374642534327e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8074645996094,0.0,0.0,9.209663403453304e-05,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,9.698224312160164e-05,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111572265625,0.0,0.0,7.163077680161223e-05,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065795898437,0.0,0.0,9.69822285696864e-05,298.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8076171875,0.0,0.0,0.000460041424958,285.9631652832031,294.1499938964844,291.8987121582031,291.5733947753906,292.697509765625,292.0574951171875,286.73614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812868665903,3.6759530974705955e-09,0.0009812832577154,-0.008682538755238,0.0,0.0,0.0,-0.0066351415589451,60.0,7.838337898254394,-0.0,-6.565251453594101e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.810546875,0.0,0.0,9.22201361390762e-05,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81085205078125,0.0,0.0,9.711230086395516e-05,298.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.814208984375,0.0,0.0,7.172683399403468e-05,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096618652344,0.0,0.0,9.711228631203994e-05,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106994628906,0.0,0.0,0.0004606583388522,285.9661865234375,294.1499938964844,291.9124450683594,291.5870056152344,292.6907958984375,292.0498046875,286.7377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826014284044,3.829816908051953e-09,0.0009825975866988,-0.0090856878086924,0.0,0.0,0.0,-0.0067114122211933,60.0,7.883584499359131,-0.0,-6.582870781812744e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8167419433594,0.0,0.0,9.244406101061033e-05,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170471191406,0.0,0.0,9.734810737427324e-05,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8203430175781,0.0,0.0,7.1901005867403e-05,298.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158569335937,0.0,0.0,9.7348092822358e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81689453125,0.0,0.0,0.000461776915472,285.9722900390625,294.1499938964844,291.938720703125,291.6130676269531,292.6780700683594,292.0384826660156,286.7411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849880589172,4.108795081947392e-09,0.0009849839843809,-0.0098166428506374,0.0,0.0,0.0,-0.006849717348814,60.0,7.967599868774414,-0.0,-6.614877889887795e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8167419433594,0.0,0.0,9.244406101061033e-05,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170471191406,0.0,0.0,9.734810737427324e-05,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8203430175781,0.0,0.0,7.1901005867403e-05,298.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158569335937,0.0,0.0,9.7348092822358e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81689453125,0.0,0.0,0.000461776915472,285.9722900390625,294.1499938964844,291.938720703125,291.6130676269531,292.6780700683594,292.0384826660156,286.7411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849880589172,4.108795081947392e-09,0.0009849839843809,-0.0098166428506374,0.0,0.0,0.0,-0.006849717348814,60.0,7.967599868774414,-0.0,-6.614877889887795e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8229064941406,0.0,0.0,9.265142580261454e-05,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232116699219,0.0,0.0,9.756647341419011e-05,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82647705078125,0.0,0.0,7.206228474387899e-05,298.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8220520019531,0.0,0.0,9.756645886227489e-05,298.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82305908203125,0.0,0.0,0.0004628127499017,285.9783630371094,294.1499938964844,291.9632568359375,291.63739013671875,292.66571044921875,292.0297241210937,286.7445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871990187093,4.367136874350308e-09,0.0009871947113424,-0.0104935141280293,0.0,0.0,0.0,-0.0069777970202267,60.0,8.04741382598877,-0.0,-6.644585681669923e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8229064941406,0.0,0.0,9.265142580261454e-05,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232116699219,0.0,0.0,9.756647341419011e-05,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82647705078125,0.0,0.0,7.206228474387899e-05,298.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8220520019531,0.0,0.0,9.756645886227489e-05,298.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82305908203125,0.0,0.0,0.0004628127499017,285.9783630371094,294.1499938964844,291.9632568359375,291.63739013671875,292.66571044921875,292.0297241210937,286.7445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871990187093,4.367136874350308e-09,0.0009871947113424,-0.0104935141280293,0.0,0.0,0.0,-0.0069777970202267,60.0,8.04741382598877,-0.0,-6.644585681669923e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291015625,0.0,0.0,9.281357779400425e-05,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82940673828125,0.0,0.0,9.773721831152216e-05,298.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326416015625,0.0,0.0,7.218839891720563e-05,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282470703125,0.0,0.0,9.773720375960691e-05,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0004636227095033,285.9844665527344,294.1499938964844,291.9857482910156,291.6596984863281,292.6542663574219,292.02545166015625,286.74822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988925457932,4.5691415095916454e-09,0.0009889209177345,-0.0110227707773447,0.0,0.0,0.0,-0.0070779337547719,60.0,8.116230010986328,-0.0,-6.667862351150688e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291015625,0.0,0.0,9.281357779400425e-05,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82940673828125,0.0,0.0,9.773721831152216e-05,298.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326416015625,0.0,0.0,7.218839891720563e-05,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282470703125,0.0,0.0,9.773720375960691e-05,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0004636227095033,285.9844665527344,294.1499938964844,291.9857482910156,291.6596984863281,292.6542663574219,292.02545166015625,286.74822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988925457932,4.5691415095916454e-09,0.0009889209177345,-0.0110227707773447,0.0,0.0,0.0,-0.0070779337547719,60.0,8.116230010986328,-0.0,-6.667862351150688e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353271484375,0.0,0.0,9.295746713178232e-05,298.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356018066406,0.0,0.0,9.788874012883753e-05,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388061523437,0.0,0.0,7.230031042126939e-05,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83447265625,0.0,0.0,9.78887255769223e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83544921875,0.0,0.0,0.0004643414577003,285.9906005859375,294.1499938964844,292.0059509277344,291.6797180175781,292.6431579589844,292.0241394042969,286.751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904609760269,4.7483998955044634e-09,0.0009904562029987,-0.0114924209192395,0.0,0.0,0.0,-0.0071668126620352,60.0,8.179890632629395,-0.0,-6.688551223987815e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353271484375,0.0,0.0,9.295746713178232e-05,298.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356018066406,0.0,0.0,9.788874012883753e-05,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388061523437,0.0,0.0,7.230031042126939e-05,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83447265625,0.0,0.0,9.78887255769223e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83544921875,0.0,0.0,0.0004643414577003,285.9906005859375,294.1499938964844,292.0059509277344,291.6797180175781,292.6431579589844,292.0241394042969,286.751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904609760269,4.7483998955044634e-09,0.0009904562029987,-0.0114924209192395,0.0,0.0,0.0,-0.0071668126620352,60.0,8.179890632629395,-0.0,-6.688551223987815e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8384094238281,0.0,0.0,9.302320540882648e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387145996094,0.0,0.0,9.795797086553648e-05,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418884277344,0.0,0.0,7.235144585138187e-05,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83758544921875,0.0,0.0,9.795795631362124e-05,298.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83856201171875,0.0,0.0,0.0004646698653232,285.99365234375,294.1499938964844,292.0151062011719,291.68878173828125,292.6376647949219,292.024169921875,286.7538452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911593515425,4.830302380298691e-09,0.0009911545785143,-0.0117070041596889,0.0,0.0,0.0,-0.0072074048221111,60.0,8.210611343383789,-0.0,-6.698014942685404e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8415222167969,0.0,0.0,9.306342690251768e-05,298.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418273925781,0.0,0.0,9.800032421480864e-05,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.844970703125,0.0,0.0,7.238272519316524e-05,298.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406982421875,0.0,0.0,9.80003096628934e-05,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8416748046875,0.0,0.0,0.0004648707690648,285.9967041015625,294.1499938964844,292.0235900878906,291.6972045898437,292.6325378417969,292.025390625,286.7558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915868286043,4.8804027485971355e-09,0.0009915819391608,-0.0118382638320326,0.0,0.0,0.0,-0.0072322366759181,60.0,8.235209465026855,-0.0,-6.70380728706732e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84771728515625,0.0,0.0,9.313986811321227e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480224609375,0.0,0.0,9.808081813389435e-05,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85113525390625,0.0,0.0,7.244217704283074e-05,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468933105469,0.0,0.0,9.808080358197913e-05,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8478698730469,0.0,0.0,0.0004652526113204,286.0028381347656,294.1499938964844,292.0383605957031,291.7118530273437,292.6222839355469,292.0283203125,286.7597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924045298248,4.9756314624005435e-09,0.000992399523966,-0.0120877521112561,0.0,0.0,0.0,-0.0072794621810317,60.0,8.28260326385498,-0.0,-6.714823541642545e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84771728515625,0.0,0.0,9.313986811321227e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480224609375,0.0,0.0,9.808081813389435e-05,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85113525390625,0.0,0.0,7.244217704283074e-05,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468933105469,0.0,0.0,9.808080358197913e-05,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8478698730469,0.0,0.0,0.0004652526113204,286.0028381347656,294.1499938964844,292.0383605957031,291.7118530273437,292.6222839355469,292.0283203125,286.7597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924045298248,4.9756314624005435e-09,0.000992399523966,-0.0120877521112561,0.0,0.0,0.0,-0.0072794621810317,60.0,8.28260326385498,-0.0,-6.714823541642545e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539428710937,0.0,0.0,9.318726370111108e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8542175292969,0.0,0.0,9.813073120312764e-05,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572998046875,0.0,0.0,7.24790443200618e-05,298.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531188964844,0.0,0.0,9.813071665121242e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8540954589844,0.0,0.0,0.000465489400085,286.0089416503906,294.1499938964844,292.04998779296875,291.723388671875,292.6123962402344,292.03228759765625,286.7638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929090738296,5.034675343296158e-09,0.0009929040679708,-0.0122424401342868,0.0,0.0,0.0,-0.0073087313212454,60.0,8.321681022644043,-0.0,-6.721658252217821e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539428710937,0.0,0.0,9.318726370111108e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8542175292969,0.0,0.0,9.813073120312764e-05,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572998046875,0.0,0.0,7.24790443200618e-05,298.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531188964844,0.0,0.0,9.813071665121242e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8540954589844,0.0,0.0,0.000465489400085,286.0089416503906,294.1499938964844,292.04998779296875,291.723388671875,292.6123962402344,292.03228759765625,286.7638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929090738296,5.034675343296158e-09,0.0009929040679708,-0.0122424401342868,0.0,0.0,0.0,-0.0073087313212454,60.0,8.321681022644043,-0.0,-6.721658252217821e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8601379394531,0.0,0.0,9.321002289652824e-05,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604431152344,0.0,0.0,9.815469093155116e-05,298.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86346435546875,0.0,0.0,7.24967394489795e-05,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593444824219,0.0,0.0,9.815467637963592e-05,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602905273437,0.0,0.0,0.0004656030505429,286.0150756835937,294.1499938964844,292.0577697753906,291.7311096191406,292.6028747558594,292.0366516113281,286.76812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931491222232,5.0630131198659e-09,0.000993143999949,-0.0123166851699352,0.0,0.0,0.0,-0.0073227672837674,60.0,8.349749565124512,-0.0,-6.724940249114297e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8601379394531,0.0,0.0,9.321002289652824e-05,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604431152344,0.0,0.0,9.815469093155116e-05,298.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86346435546875,0.0,0.0,7.24967394489795e-05,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593444824219,0.0,0.0,9.815467637963592e-05,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602905273437,0.0,0.0,0.0004656030505429,286.0150756835937,294.1499938964844,292.0577697753906,291.7311096191406,292.6028747558594,292.0366516113281,286.76812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931491222232,5.0630131198659e-09,0.000993143999949,-0.0123166851699352,0.0,0.0,0.0,-0.0073227672837674,60.0,8.349749565124512,-0.0,-6.724940249114297e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663635253906,0.0,0.0,9.323188714915888e-05,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666381835937,0.0,0.0,9.817771933740004e-05,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8696594238281,0.0,0.0,7.251375063788146e-05,298.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8655700683594,0.0,0.0,9.817770478548482e-05,298.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8664855957031,0.0,0.0,0.0004657123063225,286.02117919921875,294.1499938964844,292.0613708496094,291.73468017578125,292.593505859375,292.04052734375,286.7724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933819528669,5.0902491111060044e-09,0.000993376947008,-0.0123880393803119,0.0,0.0,0.0,-0.0073362691327929,60.0,8.370654106140137,-0.0,-6.728095058861072e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
