time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17813040,298.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663635253906,0.0,0.0,9.323188714915888e-05,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666381835937,0.0,0.0,9.817771933740004e-05,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8696594238281,0.0,0.0,7.251375063788146e-05,298.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8655700683594,0.0,0.0,9.817770478548482e-05,298.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8664855957031,0.0,0.0,0.0004657123063225,286.02117919921875,294.1499938964844,292.0613708496094,291.73468017578125,292.593505859375,292.04052734375,286.7724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933819528669,5.0902491111060044e-09,0.000993376947008,-0.0123880393803119,0.0,0.0,0.0,-0.0073362691327929,60.0,8.370654106140137,-0.0,-6.728095058861072e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8694763183594,0.0,0.0,9.324259735876694e-05,298.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697509765625,0.0,0.0,9.818898979574442e-05,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87274169921875,0.0,0.0,7.252207433339208e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8686828613281,0.0,0.0,9.81889825197868e-05,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695983886719,0.0,0.0,0.000465765770059,286.0242614746094,294.1499938964844,292.0617370605469,291.7350158691406,292.5888977050781,292.0420227050781,286.774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934959234669,5.1035802250964935e-09,0.0009934908011928,-0.0124229658395051,0.0,0.0,0.0,-0.0073428777977824,60.0,8.377358436584473,-0.0,-6.729639778768616e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87255859375,0.0,0.0,9.325321298092604e-05,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8728332519531,0.0,0.0,9.820017294259742e-05,298.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758239746094,0.0,0.0,7.253033254528418e-05,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8717956542969,0.0,0.0,9.82001583906822e-05,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727111816406,0.0,0.0,0.0004658187972381,286.0273132324219,294.1499938964844,292.0611877441406,291.7344970703125,292.58428955078125,292.0432434082031,286.77691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936089627444,5.1168012049629405e-09,0.0009936038404703,-0.0124576026573777,0.0,0.0,0.0,-0.0073494319804012,60.0,8.382575035095215,-0.0,-6.731171708906913e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8787841796875,0.0,0.0,9.327416773885489e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8790588378906,0.0,0.0,9.822224092204124e-05,298.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819885253906,0.0,0.0,7.254663069033995e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87799072265625,0.0,0.0,9.8222226370126e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.87890625,0.0,0.0,0.0004659234837163,286.0334167480469,294.1499938964844,292.0575866699219,291.7309265136719,292.5751342773437,292.0450134277344,286.78143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.142902104182667e-09,0.0009938271250575,-0.0125259831547737,0.0,0.0,0.0,-0.0073623717762529,60.0,8.389774322509766,-0.0,-6.734196489333044e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8787841796875,0.0,0.0,9.327416773885489e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8790588378906,0.0,0.0,9.822224092204124e-05,298.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819885253906,0.0,0.0,7.254663069033995e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87799072265625,0.0,0.0,9.8222226370126e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.87890625,0.0,0.0,0.0004659234837163,286.0334167480469,294.1499938964844,292.0575866699219,291.7309265136719,292.5751342773437,292.0450134277344,286.78143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.142902104182667e-09,0.0009938271250575,-0.0125259831547737,0.0,0.0,0.0,-0.0073623717762529,60.0,8.389774322509766,-0.0,-6.734196489333044e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8849792480469,0.0,0.0,9.32944458327256e-05,298.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88525390625,0.0,0.0,9.824358858168124e-05,298.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881530761719,0.0,0.0,7.256239769048989e-05,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8842163085937,0.0,0.0,9.824357402976602e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851013183594,0.0,0.0,0.0004660247650463,286.03955078125,294.1499938964844,292.0509948730469,291.724365234375,292.56597900390625,292.0450744628906,286.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681534607439525e-09,0.0009940430754795,-0.0125921377912163,0.0,0.0,0.0,-0.0073748901486396,60.0,8.389338493347168,-0.0,-6.73712321486164e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8849792480469,0.0,0.0,9.32944458327256e-05,298.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88525390625,0.0,0.0,9.824358858168124e-05,298.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881530761719,0.0,0.0,7.256239769048989e-05,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8842163085937,0.0,0.0,9.824357402976602e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851013183594,0.0,0.0,0.0004660247650463,286.03955078125,294.1499938964844,292.0509948730469,291.724365234375,292.56597900390625,292.0450744628906,286.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681534607439525e-09,0.0009940430754795,-0.0125921377912163,0.0,0.0,0.0,-0.0073748901486396,60.0,8.389338493347168,-0.0,-6.73712321486164e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89117431640625,0.0,0.0,9.331422916147858e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8914489746094,0.0,0.0,9.826442692428829e-05,298.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8943176269531,0.0,0.0,7.25777936168015e-05,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8904113769531,0.0,0.0,9.826441237237304e-05,298.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89129638671875,0.0,0.0,0.0004661236307583,286.045654296875,294.1499938964844,292.0417785644531,291.7152404785156,292.55682373046875,292.0433654785156,286.790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192798635533791e-09,0.000994253787212,-0.0126567045226693,0.0,0.0,0.0,-0.0073871077038347,60.0,8.382922172546387,-0.0,-6.739980307202131e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89117431640625,0.0,0.0,9.331422916147858e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8914489746094,0.0,0.0,9.826442692428829e-05,298.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8943176269531,0.0,0.0,7.25777936168015e-05,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8904113769531,0.0,0.0,9.826441237237304e-05,298.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89129638671875,0.0,0.0,0.0004661236307583,286.045654296875,294.1499938964844,292.0417785644531,291.7152404785156,292.55682373046875,292.0433654785156,286.790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192798635533791e-09,0.000994253787212,-0.0126567045226693,0.0,0.0,0.0,-0.0073871077038347,60.0,8.382922172546387,-0.0,-6.739980307202131e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973693847656,0.0,0.0,9.333344496553764e-05,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89764404296875,0.0,0.0,9.828466136241332e-05,298.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90045166015625,0.0,0.0,7.259273115778342e-05,298.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966369628906,0.0,0.0,9.828464681049808e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974914550781,0.0,0.0,0.0004662195860873,286.0517578125,294.1499938964844,292.03033447265625,291.7038879394531,292.5475769042969,292.039794921875,286.79559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726162160512e-09,0.0009944584453478,-0.0127193909138441,0.0,0.0,0.0,-0.0073989694938063,60.0,8.371251106262207,-0.0,-6.742754976585277e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973693847656,0.0,0.0,9.333344496553764e-05,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89764404296875,0.0,0.0,9.828466136241332e-05,298.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90045166015625,0.0,0.0,7.259273115778342e-05,298.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966369628906,0.0,0.0,9.828464681049808e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974914550781,0.0,0.0,0.0004662195860873,286.0517578125,294.1499938964844,292.03033447265625,291.7038879394531,292.5475769042969,292.039794921875,286.79559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726162160512e-09,0.0009944584453478,-0.0127193909138441,0.0,0.0,0.0,-0.0073989694938063,60.0,8.371251106262207,-0.0,-6.742754976585277e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9004821777344,0.0,0.0,9.33427654672414e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007263183594,0.0,0.0,9.829447662923484e-05,298.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9035339355469,0.0,0.0,7.259998528752476e-05,298.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89971923828125,0.0,0.0,9.829446935327724e-05,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9006042480469,0.0,0.0,0.0004662661813199,286.0548400878906,294.1499938964844,292.0238952636719,291.697509765625,292.5429077148437,292.037109375,286.79803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.228339094998091e-09,0.000994557631202,-0.0127498153597116,0.0,0.0,0.0,-0.00740472599864,60.0,8.363167762756348,-0.0,-6.744102165612277e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.903564453125,0.0,0.0,9.33519913814962e-05,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9038391113281,0.0,0.0,9.83041900326498e-05,298.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9066162109375,0.0,0.0,7.260715938173234e-05,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90283203125,0.0,0.0,9.830417548073456e-05,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9036865234375,0.0,0.0,0.0004663122526835,286.0578918457031,294.1499938964844,292.0170288085937,291.6907043457031,292.5382080078125,292.0340576171875,286.80047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946610080078,5.239824130143233e-09,0.0009946557693183,-0.0127799035981297,0.0,0.0,0.0,-0.0074104196391999,60.0,8.354265213012695,-0.0,-6.74543372269909e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9097595214844,0.0,0.0,9.337009396404028e-05,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100036621094,0.0,0.0,9.832325304159896e-05,298.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91278076171875,0.0,0.0,7.262123835971579e-05,298.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090270996094,0.0,0.0,9.832323848968372e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9098815917969,0.0,0.0,0.0004664026782847,286.0639953613281,294.1499938964844,292.0022888183594,291.67608642578125,292.5287475585937,292.0271301269531,286.8054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262369207059692e-09,0.0009948486695066,-0.0128389680758118,0.0,0.0,0.0,-0.0074215969070792,60.0,8.33475112915039,-0.0,-6.748049230509423e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9097595214844,0.0,0.0,9.337009396404028e-05,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100036621094,0.0,0.0,9.832325304159896e-05,298.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91278076171875,0.0,0.0,7.262123835971579e-05,298.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090270996094,0.0,0.0,9.832323848968372e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9098815917969,0.0,0.0,0.0004664026782847,286.0639953613281,294.1499938964844,292.0022888183594,291.67608642578125,292.5287475585937,292.0271301269531,286.8054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262369207059692e-09,0.0009948486695066,-0.0128389680758118,0.0,0.0,0.0,-0.0074215969070792,60.0,8.33475112915039,-0.0,-6.748049230509423e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159545898437,0.0,0.0,9.33873379835859e-05,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.91619873046875,0.0,0.0,9.834141383180396e-05,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189453125,0.0,0.0,7.263464794959873e-05,298.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91522216796875,0.0,0.0,9.834139927988872e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91607666015625,0.0,0.0,0.0004664888256229,286.0700988769531,294.1499938964844,291.98651123046875,291.6604309082031,292.5191650390625,292.0185241699219,286.8104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.28384669351567e-09,0.0009950323728844,-0.0128952357918024,0.0,0.0,0.0,-0.0074322442524135,60.0,8.31170654296875,-0.0,-6.750541103883735e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159545898437,0.0,0.0,9.33873379835859e-05,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.91619873046875,0.0,0.0,9.834141383180396e-05,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189453125,0.0,0.0,7.263464794959873e-05,298.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91522216796875,0.0,0.0,9.834139927988872e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91607666015625,0.0,0.0,0.0004664888256229,286.0700988769531,294.1499938964844,291.98651123046875,291.6604309082031,292.5191650390625,292.0185241699219,286.8104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.28384669351567e-09,0.0009950323728844,-0.0128952357918024,0.0,0.0,0.0,-0.0074322442524135,60.0,8.31170654296875,-0.0,-6.750541103883735e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9221496582031,0.0,0.0,9.340392716694625e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223937988281,0.0,0.0,9.8358876130078e-05,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9250793457031,0.0,0.0,7.264754822244868e-05,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9214172363281,0.0,0.0,9.835886885412036e-05,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222717285156,0.0,0.0,0.0004665716842282,286.076171875,294.1499938964844,291.9700622558594,291.64410400390625,292.5094299316406,292.00848388671875,286.8155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304502170844216e-09,0.0009952089749276,-0.0129493493586778,0.0,0.0,0.0,-0.0074424836784601,60.0,8.286276817321777,-0.0,-6.752938475074188e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9221496582031,0.0,0.0,9.340392716694625e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223937988281,0.0,0.0,9.8358876130078e-05,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9250793457031,0.0,0.0,7.264754822244868e-05,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9214172363281,0.0,0.0,9.835886885412036e-05,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222717285156,0.0,0.0,0.0004665716842282,286.076171875,294.1499938964844,291.9700622558594,291.64410400390625,292.5094299316406,292.00848388671875,286.8155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304502170844216e-09,0.0009952089749276,-0.0129493493586778,0.0,0.0,0.0,-0.0074424836784601,60.0,8.286276817321777,-0.0,-6.752938475074188e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283142089844,0.0,0.0,9.341968689113855e-05,298.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285583496094,0.0,0.0,9.837547986535355e-05,298.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93121337890625,0.0,0.0,7.265980821102858e-05,298.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276123046875,0.0,0.0,9.837546531343833e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9284362792969,0.0,0.0,0.0004666504391934,286.082275390625,294.1499938964844,291.95330810546875,291.6275329589844,292.49957275390625,291.997314453125,286.8207397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324133578454848e-09,0.0009953768458217,-0.0130007797852158,0.0,0.0,0.0,-0.0074522159993648,60.0,8.25916862487793,-0.0,-6.755217185627771e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283142089844,0.0,0.0,9.341968689113855e-05,298.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285583496094,0.0,0.0,9.837547986535355e-05,298.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93121337890625,0.0,0.0,7.265980821102858e-05,298.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276123046875,0.0,0.0,9.837546531343833e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9284362792969,0.0,0.0,0.0004666504391934,286.082275390625,294.1499938964844,291.95330810546875,291.6275329589844,292.49957275390625,291.997314453125,286.8207397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324133578454848e-09,0.0009953768458217,-0.0130007797852158,0.0,0.0,0.0,-0.0074522159993648,60.0,8.25916862487793,-0.0,-6.755217185627771e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.931396484375,0.0,0.0,9.3427202955354e-05,298.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.931640625,0.0,0.0,9.838338883128016e-05,298.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,7.266565080499277e-05,298.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93072509765625,0.0,0.0,9.838337427936494e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315185546875,0.0,0.0,0.0004666879540309,286.0853271484375,294.1499938964844,291.9449768066406,291.6192321777344,292.4945678710937,291.9913635253906,286.8233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954620618373,5.333490538106389e-09,0.0009954567067325,-0.0130252940580248,0.0,0.0,0.0,-0.0074568539857864,60.0,8.245210647583008,-0.0,-6.756303605470748e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345092773437,0.0,0.0,9.343456622445956e-05,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93475341796875,0.0,0.0,9.839113772613928e-05,298.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9373779296875,0.0,0.0,7.267137698363513e-05,298.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338073730469,0.0,0.0,9.839113045018166e-05,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93463134765625,0.0,0.0,0.0004667247412726,286.08837890625,294.1499938964844,291.93670654296875,291.6110534667969,292.48956298828125,291.9852600097656,286.8259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955404093489,5.342658759843744e-09,0.0009955350542441,-0.0130493119359016,0.0,0.0,0.0,-0.0074613983742892,60.0,8.231168746948242,-0.0,-6.757367287946181e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.940673828125,0.0,0.0,9.3448739789892e-05,298.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94091796875,0.0,0.0,9.840606799116358e-05,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435119628906,0.0,0.0,7.268240005942062e-05,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94000244140625,0.0,0.0,9.840605343924835e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407958984375,0.0,0.0,0.0004667955508921,286.0944519042969,294.1499938964844,291.9205627441406,291.5950622558594,292.4794921875,291.972900390625,286.8312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360309529578444e-09,0.0009956861613318,-0.0130955539643764,0.0,0.0,0.0,-0.0074701500125229,60.0,8.203042984008789,-0.0,-6.759417203738849e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.940673828125,0.0,0.0,9.3448739789892e-05,298.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94091796875,0.0,0.0,9.840606799116358e-05,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435119628906,0.0,0.0,7.268240005942062e-05,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94000244140625,0.0,0.0,9.840605343924835e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407958984375,0.0,0.0,0.0004667955508921,286.0944519042969,294.1499938964844,291.9205627441406,291.5950622558594,292.4794921875,291.972900390625,286.8312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360309529578444e-09,0.0009956861613318,-0.0130955539643764,0.0,0.0,0.0,-0.0074701500125229,60.0,8.203042984008789,-0.0,-6.759417203738849e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.94683837890625,0.0,0.0,9.346176375402138e-05,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94708251953125,0.0,0.0,9.841978317126632e-05,298.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496459960937,0.0,0.0,7.269253546837717e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461669921875,0.0,0.0,9.84197758953087e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94696044921875,0.0,0.0,0.000466860627057,286.1005249023437,294.1499938964844,291.9053649902344,291.5799560546875,292.4693908691406,291.9604187011719,286.8365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.3765307761466374e-09,0.0009958249283954,-0.0131380511447787,0.0,0.0,0.0,-0.0074781915172934,60.0,8.17546558380127,-0.0,-6.761300852531349e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.94683837890625,0.0,0.0,9.346176375402138e-05,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94708251953125,0.0,0.0,9.841978317126632e-05,298.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496459960937,0.0,0.0,7.269253546837717e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461669921875,0.0,0.0,9.84197758953087e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94696044921875,0.0,0.0,0.000466860627057,286.1005249023437,294.1499938964844,291.9053649902344,291.5799560546875,292.4693908691406,291.9604187011719,286.8365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.3765307761466374e-09,0.0009958249283954,-0.0131380511447787,0.0,0.0,0.0,-0.0074781915172934,60.0,8.17546558380127,-0.0,-6.761300852531349e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530029296875,0.0,0.0,9.347397281089798e-05,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532470703125,0.0,0.0,9.843263978837058e-05,298.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9557800292969,0.0,0.0,7.270203059306368e-05,298.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95233154296875,0.0,0.0,9.843262523645536e-05,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.953125,0.0,0.0,0.0004669215995818,286.10662841796875,294.1499938964844,291.89141845703125,291.566162109375,292.459228515625,291.9480285644531,286.8418273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.3917306175321755e-09,0.0009959548478946,-0.0131778707727789,0.0,0.0,0.0,-0.0074857268482446,60.0,8.148674964904785,-0.0,-6.763065840686977e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530029296875,0.0,0.0,9.347397281089798e-05,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532470703125,0.0,0.0,9.843263978837058e-05,298.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9557800292969,0.0,0.0,7.270203059306368e-05,298.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95233154296875,0.0,0.0,9.843262523645536e-05,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.953125,0.0,0.0,0.0004669215995818,286.10662841796875,294.1499938964844,291.89141845703125,291.566162109375,292.459228515625,291.9480285644531,286.8418273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.3917306175321755e-09,0.0009959548478946,-0.0131778707727789,0.0,0.0,0.0,-0.0074857268482446,60.0,8.148674964904785,-0.0,-6.763065840686977e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95916748046875,0.0,0.0,9.348494495498016e-05,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9594116210937,0.0,0.0,9.84441940090619e-05,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9619140625,0.0,0.0,7.27105580153875e-05,298.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9585266113281,0.0,0.0,9.844417945714667e-05,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95928955078125,0.0,0.0,0.0004669764020945,286.1127014160156,294.1499938964844,291.879150390625,291.5539855957031,292.4490966796875,291.9359741210937,286.8471984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.405392577984003e-09,0.0009960717288777,-0.013213662430644,0.0,0.0,0.0,-0.0074924998916685,60.0,8.123432159423828,-0.0,-6.764652482615929e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95916748046875,0.0,0.0,9.348494495498016e-05,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9594116210937,0.0,0.0,9.84441940090619e-05,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9619140625,0.0,0.0,7.27105580153875e-05,298.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9585266113281,0.0,0.0,9.844417945714667e-05,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95928955078125,0.0,0.0,0.0004669764020945,286.1127014160156,294.1499938964844,291.879150390625,291.5539855957031,292.4490966796875,291.9359741210937,286.8471984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.405392577984003e-09,0.0009960717288777,-0.013213662430644,0.0,0.0,0.0,-0.0074924998916685,60.0,8.123432159423828,-0.0,-6.764652482615929e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9622497558594,0.0,0.0,9.34898926061578e-05,298.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624938964844,0.0,0.0,9.844940359471366e-05,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649963378906,0.0,0.0,7.271440699696541e-05,298.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,9.844938904279844e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623718261719,0.0,0.0,0.0004670011403504,286.11572265625,294.1499938964844,291.873779296875,291.5486755371094,292.44403076171875,291.9302062988281,286.8498840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961297037079,5.411552983503043e-09,0.0009961242321878,-0.0132298013195395,0.0,0.0,0.0,-0.0074955527670681,60.0,8.111884117126465,-0.0,-6.765368709693578e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96533203125,0.0,0.0,9.349462197860704e-05,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.965576171875,0.0,0.0,9.845438034972176e-05,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9680480957031,0.0,0.0,7.271808863151819e-05,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9646911621094,0.0,0.0,9.845437307376416e-05,298.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654541015625,0.0,0.0,0.0004670247435569,286.1187744140625,294.1499938964844,291.86895751953125,291.5438842773437,292.43896484375,291.9245910644531,286.8525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996179995127,5.417441162336445e-09,0.0009961745236068,-0.0132452268153429,0.0,0.0,0.0,-0.0074984719976782,60.0,8.100871086120605,-0.0,-6.766052251805378e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97149658203125,0.0,0.0,9.350338950753212e-05,298.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97174072265625,0.0,0.0,9.846361353993416e-05,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.97418212890625,0.0,0.0,7.272490620380268e-05,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708557128906,0.0,0.0,9.846359898801892e-05,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716186523437,0.0,0.0,0.0004670685448218,286.1248474121094,294.1499938964844,291.8612365722656,291.5362243652344,292.4289245605469,291.913818359375,286.8580017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.42835509875772e-09,0.0009962681215256,-0.0132738193497061,0.0,0.0,0.0,-0.007503883447498,60.0,8.080303192138672,-0.0,-6.76732057058871e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97149658203125,0.0,0.0,9.350338950753212e-05,298.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97174072265625,0.0,0.0,9.846361353993416e-05,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.97418212890625,0.0,0.0,7.272490620380268e-05,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708557128906,0.0,0.0,9.846359898801892e-05,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716186523437,0.0,0.0,0.0004670685448218,286.1248474121094,294.1499938964844,291.8612365722656,291.5362243652344,292.4289245605469,291.913818359375,286.8580017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.42835509875772e-09,0.0009962681215256,-0.0132738193497061,0.0,0.0,0.0,-0.007503883447498,60.0,8.080303192138672,-0.0,-6.76732057058871e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776611328125,0.0,0.0,9.351053449790923e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9778747558594,0.0,0.0,9.847113688010722e-05,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98028564453125,0.0,0.0,7.273046503541991e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,9.8471122328192e-05,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.977783203125,0.0,0.0,0.0004671042261179,286.13092041015625,294.1499938964844,291.8563537597656,291.5313720703125,292.4189758300781,291.9042663574219,286.8634338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248429274177e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082923285663,60.0,8.063735008239746,-0.0,-6.768353699726505e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776611328125,0.0,0.0,9.351053449790923e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9778747558594,0.0,0.0,9.847113688010722e-05,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98028564453125,0.0,0.0,7.273046503541991e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,9.8471122328192e-05,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.977783203125,0.0,0.0,0.0004671042261179,286.13092041015625,294.1499938964844,291.8563537597656,291.5313720703125,292.4189758300781,291.9042663574219,286.8634338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248429274177e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082923285663,60.0,8.063735008239746,-0.0,-6.768353699726505e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9838256835937,0.0,0.0,9.351641347166152e-05,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9840393066406,0.0,0.0,9.84773287200369e-05,298.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864196777344,0.0,0.0,7.273503433680162e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9831848144531,0.0,0.0,9.847731416812168e-05,298.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9839172363281,0.0,0.0,0.0004671336209867,286.136962890625,294.1499938964844,291.8547058105469,291.5297546386719,292.4091796875,291.89617919921875,286.868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.013316286727786,0.0,0.0,0.0,-0.0075119198299944,60.0,8.051458358764648,-0.0,-6.769203508838474e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9838256835937,0.0,0.0,9.351641347166152e-05,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9840393066406,0.0,0.0,9.84773287200369e-05,298.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864196777344,0.0,0.0,7.273503433680162e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9831848144531,0.0,0.0,9.847731416812168e-05,298.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9839172363281,0.0,0.0,0.0004671336209867,286.136962890625,294.1499938964844,291.8547058105469,291.5297546386719,292.4091796875,291.89617919921875,286.868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.013316286727786,0.0,0.0,0.0,-0.0075119198299944,60.0,8.051458358764648,-0.0,-6.769203508838474e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
