time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815380,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9899597167969,0.0,0.0,9.35207208385691e-05,298.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901733398437,0.0,0.0,9.848186164163052e-05,298.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925231933594,0.0,0.0,7.273838127730414e-05,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9893493652344,0.0,0.0,9.848185436567292e-05,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900817871094,0.0,0.0,0.0004671551287174,286.1430358886719,294.1499938964844,291.856689453125,291.5317077636719,292.399658203125,291.89019775390625,286.8743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303282782435,0.0,0.0,0.0,-0.0075145768932998,60.0,8.044827461242676,-0.0,-6.769826654817734e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9899597167969,0.0,0.0,9.35207208385691e-05,298.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901733398437,0.0,0.0,9.848186164163052e-05,298.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925231933594,0.0,0.0,7.273838127730414e-05,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9893493652344,0.0,0.0,9.848185436567292e-05,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900817871094,0.0,0.0,0.0004671551287174,286.1430358886719,294.1499938964844,291.856689453125,291.5317077636719,292.399658203125,291.89019775390625,286.8743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303282782435,0.0,0.0,0.0,-0.0075145768932998,60.0,8.044827461242676,-0.0,-6.769826654817734e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,9.352218330604956e-05,298.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,9.848340414464474e-05,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955749511719,0.0,0.0,7.273952360264957e-05,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924011230469,0.0,0.0,9.848338959272952e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931335449219,0.0,0.0,0.0004671624337788,286.14605712890625,294.1499938964844,291.8591613769531,291.5341491699219,292.3950500488281,291.8884582519531,286.87713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451742168816054e-09,0.0009964680066332,-0.0133350882679224,0.0,0.0,0.0,-0.0075154770165681,60.0,8.044522285461426,-0.0,-6.770037686010255e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99609375,0.0,0.0,9.352371125714852e-05,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9963073730469,0.0,0.0,9.848501213127749e-05,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986572265625,0.0,0.0,7.274070958374068e-05,298.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954833984375,0.0,0.0,9.848500485531986e-05,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962158203125,0.0,0.0,0.0004671700880862,286.1490783691406,294.1499938964844,291.8626708984375,291.53765869140625,292.390380859375,291.8863525390625,286.8798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453645091080261e-09,0.0009964843047782,-0.0133400736376643,0.0,0.0,0.0,-0.0075164204463362,60.0,8.043431282043457,-0.0,-6.770258664801079e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00225830078125,0.0,0.0,9.352488268632442e-05,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0024719238281,0.0,0.0,9.848624176811428e-05,298.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047607421875,0.0,0.0,7.274161907844245e-05,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.00164794921875,0.0,0.0,9.848623449215664e-05,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023498535156,0.0,0.0,0.0004671759379561,286.1551208496094,294.1499938964844,291.8730773925781,291.5479736328125,292.381591796875,291.8857421875,286.88543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455095930528841e-09,0.0009964967612177,-0.0133438743650913,0.0,0.0,0.0,-0.0075171403586864,60.0,8.050009727478027,-0.0,-6.770427773972187e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00225830078125,0.0,0.0,9.352488268632442e-05,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0024719238281,0.0,0.0,9.848624176811428e-05,298.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047607421875,0.0,0.0,7.274161907844245e-05,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.00164794921875,0.0,0.0,9.848623449215664e-05,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023498535156,0.0,0.0,0.0004671759379561,286.1551208496094,294.1499938964844,291.8730773925781,291.5479736328125,292.381591796875,291.8857421875,286.88543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455095930528841e-09,0.0009964967612177,-0.0133438743650913,0.0,0.0,0.0,-0.0075171403586864,60.0,8.050009727478027,-0.0,-6.770427773972187e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083923339844,0.0,0.0,9.352486085845158e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00860595703125,0.0,0.0,9.848621994024144e-05,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0108642578125,0.0,0.0,7.274160452652723e-05,298.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077819824219,0.0,0.0,9.84862126642838e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00848388671875,0.0,0.0,0.0004671758215408,286.1611633300781,294.1499938964844,291.8883056640625,291.56304931640625,292.3731689453125,291.8877868652344,286.8909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171235948801,60.0,8.0625638961792,-0.0,-6.770423510715774e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083923339844,0.0,0.0,9.352486085845158e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00860595703125,0.0,0.0,9.848621994024144e-05,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0108642578125,0.0,0.0,7.274160452652723e-05,298.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077819824219,0.0,0.0,9.84862126642838e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00848388671875,0.0,0.0,0.0004671758215408,286.1611633300781,294.1499938964844,291.8883056640625,291.56304931640625,292.3731689453125,291.8877868652344,286.8909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171235948801,60.0,8.0625638961792,-0.0,-6.770423510715774e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145263671875,0.0,0.0,9.352306369692089e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01470947265625,0.0,0.0,9.848432819126174e-05,298.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169677734375,0.0,0.0,7.27402075426653e-05,298.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.013916015625,0.0,0.0,9.848432091530412e-05,298.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146179199219,0.0,0.0,0.000467166857561,286.1672058105469,294.1499938964844,291.90869140625,291.5832824707031,292.36529541015625,291.89324951171875,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.083355903625488,-0.0,-6.770162741531749e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145263671875,0.0,0.0,9.352306369692089e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01470947265625,0.0,0.0,9.848432819126174e-05,298.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169677734375,0.0,0.0,7.27402075426653e-05,298.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.013916015625,0.0,0.0,9.848432091530412e-05,298.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146179199219,0.0,0.0,0.000467166857561,286.1672058105469,294.1499938964844,291.90869140625,291.5832824707031,292.36529541015625,291.89324951171875,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.083355903625488,-0.0,-6.770162741531749e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0206298828125,0.0,0.0,9.351978224003688e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208435058594,0.0,0.0,9.8480872111395e-05,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230712890625,0.0,0.0,7.273765368154272e-05,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0200500488281,0.0,0.0,9.84808648354374e-05,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.020751953125,0.0,0.0,0.0004671504721045,286.1732482910156,294.1499938964844,291.9346618652344,291.6090393066406,292.3580322265625,291.9024963378906,286.9021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.112730979919434,-0.0,-6.76968667789879e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0206298828125,0.0,0.0,9.351978224003688e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208435058594,0.0,0.0,9.8480872111395e-05,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230712890625,0.0,0.0,7.273765368154272e-05,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0200500488281,0.0,0.0,9.84808648354374e-05,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.020751953125,0.0,0.0,0.0004671504721045,286.1732482910156,294.1499938964844,291.9346618652344,291.6090393066406,292.3580322265625,291.9024963378906,286.9021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.112730979919434,-0.0,-6.76968667789879e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0237121582031,0.0,0.0,9.35173811740242e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238952636719,0.0,0.0,9.847834735410288e-05,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260925292969,0.0,0.0,7.273578376043588e-05,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02313232421875,0.0,0.0,9.847833280218764e-05,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238037109375,0.0,0.0,0.0004671384813264,286.17626953125,294.1499938964844,291.94989013671875,291.6241149902344,292.354736328125,291.9091796875,286.9049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445725648201005e-09,0.0009964165510609,-0.0133193265646696,0.0,0.0,0.0,-0.0075124944560229,60.0,8.132102966308594,-0.0,-6.769338511958267e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267639160156,0.0,0.0,9.351475455332547e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0269775390625,0.0,0.0,9.847557521425188e-05,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291442871094,0.0,0.0,7.27337392163463e-05,298.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.02618408203125,0.0,0.0,9.847556793829426e-05,298.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02685546875,0.0,0.0,0.0004671253554988,286.1792907714844,294.1499938964844,291.96661376953125,291.6407165527344,292.35162353515625,291.91680908203125,286.9077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.4424491580107315e-09,0.0009963884949684,-0.0133107425644993,0.0,0.0,0.0,-0.0075108697637915,60.0,8.153329849243164,-0.0,-6.7689576610519e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328674316406,0.0,0.0,9.350874461233616e-05,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0330810546875,0.0,0.0,9.846924513112754e-05,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0352478027344,0.0,0.0,7.272906077560037e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323181152344,0.0,0.0,9.846923785516992e-05,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0329895019531,0.0,0.0,0.0004670953203458,286.185302734375,294.1499938964844,292.00494384765625,291.6787109375,292.3457946777344,291.93414306640625,286.9133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.200425148010254,-0.0,-6.768086535657859e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328674316406,0.0,0.0,9.350874461233616e-05,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0330810546875,0.0,0.0,9.846924513112754e-05,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0352478027344,0.0,0.0,7.272906077560037e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323181152344,0.0,0.0,9.846923785516992e-05,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0329895019531,0.0,0.0,0.0004670953203458,286.185302734375,294.1499938964844,292.00494384765625,291.6787109375,292.3457946777344,291.93414306640625,286.9133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.200425148010254,-0.0,-6.768086535657859e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390014648437,0.0,0.0,9.350073378300294e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0391845703125,0.0,0.0,9.84608122962527e-05,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.04132080078125,0.0,0.0,7.272283983184025e-05,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384216308594,0.0,0.0,9.846080502029508e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390930175781,0.0,0.0,0.0004670553316827,286.1913146972656,294.1499938964844,292.04998779296875,291.723388671875,292.3409729003906,291.9568176269531,286.9189758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649475708603,0.0,0.0,0.0,-0.0075022052042186,60.0,8.259838104248047,-0.0,-6.766926929913097e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390014648437,0.0,0.0,9.350073378300294e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0391845703125,0.0,0.0,9.84608122962527e-05,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.04132080078125,0.0,0.0,7.272283983184025e-05,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384216308594,0.0,0.0,9.846080502029508e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390930175781,0.0,0.0,0.0004670553316827,286.1913146972656,294.1499938964844,292.04998779296875,291.723388671875,292.3409729003906,291.9568176269531,286.9189758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649475708603,0.0,0.0,0.0,-0.0075022052042186,60.0,8.259838104248047,-0.0,-6.766926929913097e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04510498046875,0.0,0.0,9.349054744234309e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0452880859375,0.0,0.0,9.845008025877178e-05,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473937988281,0.0,0.0,7.271490903804079e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445556640625,0.0,0.0,9.845007298281416e-05,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0451965332031,0.0,0.0,0.0004670044290833,286.1973571777344,294.1499938964844,292.09918212890625,291.7703552246094,292.3370666503906,291.98406982421875,286.9246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263082149593e-09,0.0009961306350305,-0.013231661170721,0.0,0.0,0.0,-0.0074959062039852,60.0,8.324485778808594,-0.0,-6.765451132650925e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04510498046875,0.0,0.0,9.349054744234309e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0452880859375,0.0,0.0,9.845008025877178e-05,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473937988281,0.0,0.0,7.271490903804079e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445556640625,0.0,0.0,9.845007298281416e-05,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0451965332031,0.0,0.0,0.0004670044290833,286.1973571777344,294.1499938964844,292.09918212890625,291.7703552246094,292.3370666503906,291.98406982421875,286.9246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263082149593e-09,0.0009961306350305,-0.013231661170721,0.0,0.0,0.0,-0.0074959062039852,60.0,8.324485778808594,-0.0,-6.765451132650925e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0512084960937,0.0,0.0,9.34773197514005e-05,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513916015625,0.0,0.0,9.843615407589824e-05,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.053466796875,0.0,0.0,7.270462083397433e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506591796875,0.0,0.0,9.8436139523983e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513000488281,0.0,0.0,0.0004669383342843,286.203369140625,294.1499938964844,292.1495056152344,291.8150329589844,292.3345947265625,292.0169677734375,286.9303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.3957758261447e-09,0.0009959895396605,-0.0131884682923555,0.0,0.0,0.0,-0.0074877329170703,60.0,8.390158653259277,-0.0,-6.763535509435314e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0512084960937,0.0,0.0,9.34773197514005e-05,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513916015625,0.0,0.0,9.843615407589824e-05,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.053466796875,0.0,0.0,7.270462083397433e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506591796875,0.0,0.0,9.8436139523983e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513000488281,0.0,0.0,0.0004669383342843,286.203369140625,294.1499938964844,292.1495056152344,291.8150329589844,292.3345947265625,292.0169677734375,286.9303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.3957758261447e-09,0.0009959895396605,-0.0131884682923555,0.0,0.0,0.0,-0.0074877329170703,60.0,8.390158653259277,-0.0,-6.763535509435314e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05426025390625,0.0,0.0,9.34701383812353e-05,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.054443359375,0.0,0.0,9.84285943559371e-05,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,7.269904017448425e-05,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537109375,0.0,0.0,9.842858707997948e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0543518066406,0.0,0.0,0.000466902507469,286.20635986328125,294.1499938964844,292.175048828125,291.8365478515625,292.333740234375,292.0346984863281,286.93316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959181770682,5.386832313547529e-09,0.0009959127055481,-0.0131650380790233,0.0,0.0,0.0,-0.0074832970276474,60.0,8.42248249053955,-0.0,-6.762496695955633e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05731201171875,0.0,0.0,9.3462600489147e-05,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574951171875,0.0,0.0,9.842065628618002e-05,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595397949219,0.0,0.0,7.269317575264722e-05,298.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567626953125,0.0,0.0,9.84206490102224e-05,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574035644531,0.0,0.0,0.0004668648471124,286.2093505859375,294.1499938964844,292.2008972167969,291.8575134277344,292.33306884765625,292.0528869628906,286.9360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958378504961,5.377434497688682e-09,0.000995832378976,-0.0131404176354408,0.0,0.0,0.0,-0.0074786385521292,60.0,8.45445728302002,-0.0,-6.761405302313507e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633850097656,0.0,0.0,9.344653517473488e-05,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635681152344,0.0,0.0,9.840373968472704e-05,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.06561279296875,0.0,0.0,7.268068293342367e-05,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0628662109375,0.0,0.0,9.840373240876944e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634765625,0.0,0.0,0.0004667846078518,286.2153625488281,294.1499938964844,292.2533264160156,291.8979187011719,292.33233642578125,292.0904235839844,286.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.3574145120194325e-09,0.0009956613648682,-0.0130879702046513,0.0,0.0,0.0,-0.0074687143787741,60.0,8.517083168029785,-0.0,-6.759081117024834e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633850097656,0.0,0.0,9.344653517473488e-05,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635681152344,0.0,0.0,9.840373968472704e-05,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.06561279296875,0.0,0.0,7.268068293342367e-05,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0628662109375,0.0,0.0,9.840373240876944e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634765625,0.0,0.0,0.0004667846078518,286.2153625488281,294.1499938964844,292.2533264160156,291.8979187011719,292.33233642578125,292.0904235839844,286.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.3574145120194325e-09,0.0009956613648682,-0.0130879702046513,0.0,0.0,0.0,-0.0074687143787741,60.0,8.517083168029785,-0.0,-6.759081117024834e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694885253906,0.0,0.0,9.343011333839968e-05,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0696716308594,0.0,0.0,9.838644473347812e-05,298.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716552734375,0.0,0.0,7.266790635185316e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0689392089844,0.0,0.0,9.838643745752051e-05,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.069580078125,0.0,0.0,0.0004667025641538,286.2213439941406,294.1499938964844,292.3066711425781,291.93634033203125,292.3323974609375,292.1300354003906,286.9474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.577652931213379,-0.0,-6.756704351573718e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694885253906,0.0,0.0,9.343011333839968e-05,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0696716308594,0.0,0.0,9.838644473347812e-05,298.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716552734375,0.0,0.0,7.266790635185316e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0689392089844,0.0,0.0,9.838643745752051e-05,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.069580078125,0.0,0.0,0.0004667025641538,286.2213439941406,294.1499938964844,292.3066711425781,291.93634033203125,292.3323974609375,292.1300354003906,286.9474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.577652931213379,-0.0,-6.756704351573718e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755615234375,0.0,0.0,9.34140625759028e-05,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07574462890625,0.0,0.0,9.836954268394038e-05,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777282714844,0.0,0.0,7.265542080858722e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0750427246094,0.0,0.0,9.836953540798277e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0756530761719,0.0,0.0,0.0004666224122047,286.22735595703125,294.1499938964844,292.3609313964844,291.972900390625,292.33355712890625,292.1722106933594,286.9532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945550504215e-09,0.0009953154949471,-0.0129819484427571,0.0,0.0,0.0,-0.0074486532248556,60.0,8.63528823852539,-0.0,-6.75438300845599e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755615234375,0.0,0.0,9.34140625759028e-05,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07574462890625,0.0,0.0,9.836954268394038e-05,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777282714844,0.0,0.0,7.265542080858722e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0750427246094,0.0,0.0,9.836953540798277e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0756530761719,0.0,0.0,0.0004666224122047,286.22735595703125,294.1499938964844,292.3609313964844,291.972900390625,292.33355712890625,292.1722106933594,286.9532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945550504215e-09,0.0009953154949471,-0.0129819484427571,0.0,0.0,0.0,-0.0074486532248556,60.0,8.63528823852539,-0.0,-6.75438300845599e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816345214844,0.0,0.0,9.3399292381946e-05,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818176269531,0.0,0.0,9.835398668656126e-05,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0837707519531,0.0,0.0,7.264393207151443e-05,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08111572265625,0.0,0.0,9.835397941060364e-05,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,0.0004665486339945,286.2333374023437,294.1499938964844,292.4159851074219,292.0076904296875,292.33575439453125,292.216552734375,286.9590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.29853760866672e-09,0.0009951582178473,-0.0129337226971983,0.0,0.0,0.0,-0.0074395281262695,60.0,8.690266609191895,-0.0,-6.752246406449558e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816345214844,0.0,0.0,9.3399292381946e-05,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818176269531,0.0,0.0,9.835398668656126e-05,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0837707519531,0.0,0.0,7.264393207151443e-05,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08111572265625,0.0,0.0,9.835397941060364e-05,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,0.0004665486339945,286.2333374023437,294.1499938964844,292.4159851074219,292.0076904296875,292.33575439453125,292.216552734375,286.9590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.29853760866672e-09,0.0009951582178473,-0.0129337226971983,0.0,0.0,0.0,-0.0074395281262695,60.0,8.690266609191895,-0.0,-6.752246406449558e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0846862792969,0.0,0.0,9.339256939711048e-05,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848388671875,0.0,0.0,9.834690717980266e-05,298.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867919921875,0.0,0.0,7.263870065798983e-05,298.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08416748046875,0.0,0.0,9.834689990384504e-05,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0847473144531,0.0,0.0,0.0004665150190703,286.236328125,294.1499938964844,292.4437866210937,292.02447509765625,292.3372497558594,292.2392883300781,286.9619445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950922103598,5.2901545366523806e-09,0.0009950869716703,-0.0129117602482438,0.0,0.0,0.0,-0.0074353744275867,60.0,8.716650009155273,-0.0,-6.751272962901568e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.08770751953125,0.0,0.0,9.338632662547752e-05,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.087890625,0.0,0.0,9.834032971411943e-05,298.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0898132324219,0.0,0.0,7.263384759426117e-05,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0871887207031,0.0,0.0,9.834032243816182e-05,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877990722656,0.0,0.0,0.0004664838488679,286.23931884765625,294.1499938964844,292.4718017578125,292.0408630371094,292.3389587402344,292.2623291015625,286.96484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950257372111,5.282370985071338e-09,0.0009950204985216,-0.0128913689404726,0.0,0.0,0.0,-0.0074315164238214,60.0,8.74259090423584,-0.0,-6.750369863084418e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0937805175781,0.0,0.0,9.337541996501386e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0939636230469,0.0,0.0,9.832884825300424e-05,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0958557128906,0.0,0.0,7.262536382768303e-05,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09326171875,0.0,0.0,9.832884097704664e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938720703125,0.0,0.0,0.0004664293664973,286.2452697753906,294.1499938964844,292.5282592773437,292.0724792480469,292.3428039550781,292.30926513671875,286.9706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268778746625458e-09,0.0009949038503691,-0.0128557598218321,0.0,0.0,0.0,-0.0074247755110263,60.0,8.793392181396484,-0.0,-6.748793168753765e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0937805175781,0.0,0.0,9.337541996501386e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0939636230469,0.0,0.0,9.832884825300424e-05,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0958557128906,0.0,0.0,7.262536382768303e-05,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09326171875,0.0,0.0,9.832884097704664e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938720703125,0.0,0.0,0.0004664293664973,286.2452697753906,294.1499938964844,292.5282592773437,292.0724792480469,292.3428039550781,292.30926513671875,286.9706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268778746625458e-09,0.0009949038503691,-0.0128557598218321,0.0,0.0,0.0,-0.0074247755110263,60.0,8.793392181396484,-0.0,-6.748793168753765e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.099853515625,0.0,0.0,9.3368929810822e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000061035156,0.0,0.0,9.832200885284692e-05,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1018981933594,0.0,0.0,7.262031431309879e-05,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0993347167969,0.0,0.0,9.83220015768893e-05,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.09991455078125,0.0,0.0,0.0004663969448301,286.2512512207031,294.1499938964844,292.5853576660156,292.1026611328125,292.3477478027344,292.358154296875,286.9765319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.26068477668673e-09,0.0009948345832526,-0.0128345554694533,0.0,0.0,0.0,-0.0074207633733749,60.0,8.841702461242676,-0.0,-6.747853831257089e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.099853515625,0.0,0.0,9.3368929810822e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000061035156,0.0,0.0,9.832200885284692e-05,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1018981933594,0.0,0.0,7.262031431309879e-05,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0993347167969,0.0,0.0,9.83220015768893e-05,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.09991455078125,0.0,0.0,0.0004663969448301,286.2512512207031,294.1499938964844,292.5853576660156,292.1026611328125,292.3477478027344,292.358154296875,286.9765319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.26068477668673e-09,0.0009948345832526,-0.0128345554694533,0.0,0.0,0.0,-0.0074207633733749,60.0,8.841702461242676,-0.0,-6.747853831257089e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058959960937,0.0,0.0,9.336558287031949e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1060791015625,0.0,0.0,9.831848728936166e-05,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1079406738281,0.0,0.0,7.261770952027291e-05,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054077148437,0.0,0.0,9.831848001340404e-05,298.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1059875488281,0.0,0.0,0.0004663802392315,286.2572326660156,294.1499938964844,292.6429748535156,292.1315612792969,292.3533630371094,292.4080810546875,286.982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948040824383,5.256512114470979e-09,0.0009947988437488,-0.0128236236050724,0.0,0.0,0.0,-0.0074186944402754,60.0,8.888504028320312,-0.0,-6.747369951654036e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
