time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817720,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058959960937,0.0,0.0,9.336558287031949e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1060791015625,0.0,0.0,9.831848728936166e-05,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1079406738281,0.0,0.0,7.261770952027291e-05,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054077148437,0.0,0.0,9.831848001340404e-05,298.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1059875488281,0.0,0.0,0.0004663802392315,286.2572326660156,294.1499938964844,292.6429748535156,292.1315612792969,292.3533630371094,292.4080810546875,286.982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948040824383,5.256512114470979e-09,0.0009947988437488,-0.0128236236050724,0.0,0.0,0.0,-0.0074186944402754,60.0,8.888504028320312,-0.0,-6.747369951654036e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1119689941406,0.0,0.0,9.33672854444012e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11212158203125,0.0,0.0,9.832028445089236e-05,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1139831542969,0.0,0.0,7.261903374455869e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114807128906,0.0,0.0,9.832026989897712e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1120300292969,0.0,0.0,0.0004663887666538,286.26318359375,294.1499938964844,292.7010803222656,292.15924072265625,292.3598022460937,292.4594421386719,286.98834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258628643645125e-09,0.0009948167717084,-0.0128291677683591,0.0,0.0,0.0,-0.0074197426438331,60.0,8.933609962463379,-0.0,-6.747615088897875e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1119689941406,0.0,0.0,9.33672854444012e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11212158203125,0.0,0.0,9.832028445089236e-05,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1139831542969,0.0,0.0,7.261903374455869e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114807128906,0.0,0.0,9.832026989897712e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1120300292969,0.0,0.0,0.0004663887666538,286.26318359375,294.1499938964844,292.7010803222656,292.15924072265625,292.3598022460937,292.4594421386719,286.98834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258628643645125e-09,0.0009948167717084,-0.0128291677683591,0.0,0.0,0.0,-0.0074197426438331,60.0,8.933609962463379,-0.0,-6.747615088897875e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,9.337132360087708e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151428222656,0.0,0.0,9.832452633418144e-05,298.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169738769531,0.0,0.0,7.262217695824802e-05,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.114501953125,0.0,0.0,9.83245190582238e-05,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150817871094,0.0,0.0,0.0004664089065045,286.26617431640625,294.1499938964844,292.73028564453125,292.17266845703125,292.36358642578125,292.4859313964844,286.9913024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948655497282,5.263650848519319e-09,0.0009948601946234,-0.0128423264250159,0.0,0.0,0.0,-0.0074222353287041,60.0,8.955129623413086,-0.0,-6.748197733941197e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180114746094,0.0,0.0,9.337541268905623e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181945800781,0.0,0.0,9.832883370108902e-05,298.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199951171875,0.0,0.0,7.262535655172542e-05,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175231933594,0.0,0.0,9.83288264251314e-05,298.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181030273437,0.0,0.0,0.0004664293373934,286.2691650390625,294.1499938964844,292.75958251953125,292.18585205078125,292.3674011230469,292.5124206542969,286.9942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949095547199,5.2687432194886705e-09,0.0009949041996151,-0.0128556666895747,0.0,0.0,0.0,-0.007424762006849,60.0,8.976645469665527,-0.0,-6.748788905497349e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1240539550781,0.0,0.0,9.338685777038336e-05,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1242370605469,0.0,0.0,9.834088996285573e-05,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.12603759765625,0.0,0.0,7.263425504788756e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12359619140625,0.0,0.0,9.834088268689813e-05,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1241455078125,0.0,0.0,0.0004664864973165,286.2751159667969,294.1499938964844,292.81842041015625,292.21148681640625,292.37548828125,292.5660705566406,287.000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950302774086,5.282997594946437e-09,0.0009950250387191,-0.0128930117934942,0.0,0.0,0.0,-0.0074318228289484,60.0,9.018847465515137,-0.0,-6.7504430489862e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1240539550781,0.0,0.0,9.338685777038336e-05,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1242370605469,0.0,0.0,9.834088996285573e-05,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.12603759765625,0.0,0.0,7.263425504788756e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12359619140625,0.0,0.0,9.834088268689813e-05,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1241455078125,0.0,0.0,0.0004664864973165,286.2751159667969,294.1499938964844,292.81842041015625,292.21148681640625,292.37548828125,292.5660705566406,287.000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950302774086,5.282997594946437e-09,0.0009950250387191,-0.0128930117934942,0.0,0.0,0.0,-0.0074318228289484,60.0,9.018847465515137,-0.0,-6.7504430489862e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.130126953125,0.0,0.0,9.34074487304315e-05,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302795410156,0.0,0.0,9.8362572316546e-05,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1320495605469,0.0,0.0,7.2650276706554e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.129638671875,0.0,0.0,9.836256504058838e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13018798828125,0.0,0.0,0.0004665893793571,286.28106689453125,294.1499938964844,292.87750244140625,292.2362976074219,292.3848876953125,292.6214904785156,287.0062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308648631796585e-09,0.0009952444816008,-0.0129602123051881,0.0,0.0,0.0,-0.0074445395730435,60.0,9.059428215026855,-0.0,-6.753419512506298e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.130126953125,0.0,0.0,9.34074487304315e-05,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302795410156,0.0,0.0,9.8362572316546e-05,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1320495605469,0.0,0.0,7.2650276706554e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.129638671875,0.0,0.0,9.836256504058838e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13018798828125,0.0,0.0,0.0004665893793571,286.28106689453125,294.1499938964844,292.87750244140625,292.2362976074219,292.3848876953125,292.6214904785156,287.0062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308648631796585e-09,0.0009952444816008,-0.0129602123051881,0.0,0.0,0.0,-0.0074445395730435,60.0,9.059428215026855,-0.0,-6.753419512506298e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361694335937,0.0,0.0,9.343083365820348e-05,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1363220214844,0.0,0.0,9.83871941571124e-05,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,7.266845932463184e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357116699219,0.0,0.0,9.838718688115478e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1362609863281,0.0,0.0,0.0004667062021326,286.2870483398437,294.1499938964844,292.93682861328125,292.2603759765625,292.3947448730469,292.6773681640625,287.01226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337775998981442e-09,0.0009954934939742,-0.0130365202203392,0.0,0.0,0.0,-0.0074589792639017,60.0,9.099411964416504,-0.0,-6.75680098538578e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361694335937,0.0,0.0,9.343083365820348e-05,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1363220214844,0.0,0.0,9.83871941571124e-05,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,7.266845932463184e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357116699219,0.0,0.0,9.838718688115478e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1362609863281,0.0,0.0,0.0004667062021326,286.2870483398437,294.1499938964844,292.93682861328125,292.2603759765625,292.3947448730469,292.6773681640625,287.01226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337775998981442e-09,0.0009954934939742,-0.0130365202203392,0.0,0.0,0.0,-0.0074589792639017,60.0,9.099411964416504,-0.0,-6.75680098538578e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1422119140625,0.0,0.0,9.346423030365258e-05,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1423645019531,0.0,0.0,9.842235886026174e-05,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14410400390625,0.0,0.0,7.269443449331447e-05,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417541503906,0.0,0.0,9.842235158430412e-05,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1423034667969,0.0,0.0,0.0004668729961849,286.2929992675781,294.1499938964844,292.9962463378906,292.28387451171875,292.4060363769531,292.7348937988281,287.0183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.379374723446517e-09,0.0009958492591977,-0.013145500794053,0.0,0.0,0.0,-0.0074796020053327,60.0,9.138392448425291,-0.0,-6.761630544360743e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1422119140625,0.0,0.0,9.346423030365258e-05,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1423645019531,0.0,0.0,9.842235886026174e-05,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14410400390625,0.0,0.0,7.269443449331447e-05,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417541503906,0.0,0.0,9.842235158430412e-05,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1423034667969,0.0,0.0,0.0004668729961849,286.2929992675781,294.1499938964844,292.9962463378906,292.28387451171875,292.4060363769531,292.7348937988281,287.0183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.379374723446517e-09,0.0009958492591977,-0.013145500794053,0.0,0.0,0.0,-0.0074796020053327,60.0,9.138392448425291,-0.0,-6.761630544360743e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1452331542969,0.0,0.0,9.348119056085125e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454162597656,0.0,0.0,9.844022133620456e-05,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471252441406,0.0,0.0,7.270762580446899e-05,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.144775390625,0.0,0.0,9.844021406024694e-05,298.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.14532470703125,0.0,0.0,0.0004669577174354,286.29595947265625,294.1499938964844,293.0260009765625,292.2954406738281,292.4117736816406,292.7637023925781,287.0213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960364550352,5.400505376229603e-09,0.0009960310999304,-0.0132008576765656,0.0,0.0,0.0,-0.0074900826439261,60.0,9.157830238342283,-0.0,-6.764084758970057e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14825439453125,0.0,0.0,9.350061736768112e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484375,0.0,0.0,9.846068860497326e-05,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.150146484375,0.0,0.0,7.272273796843365e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478271484375,0.0,0.0,9.846068132901564e-05,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483459472656,0.0,0.0,0.00046705477871,286.2989501953125,294.1499938964844,293.0557556152344,292.3069152832031,292.4178161621094,292.7928161621094,287.0244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962432086467,5.42471179088011e-09,0.0009962377371266,-0.0132642732933163,0.0,0.0,0.0,-0.0075020813383162,60.0,9.177082061767578,-0.0,-6.766897087118195e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543273925781,0.0,0.0,9.354264329886064e-05,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15447998046875,0.0,0.0,9.85049337032251e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561584472656,0.0,0.0,7.275542157003656e-05,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15386962890625,0.0,0.0,9.850492642726748e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543884277344,0.0,0.0,0.000467264704639,286.3049011230469,294.1499938964844,293.115234375,292.32958984375,292.4303283691406,292.8515014648437,287.030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966900106519,5.477060582848026e-09,0.0009966845391318,-0.0134014170616865,0.0,0.0,0.0,-0.0075280289165675,60.0,9.215474128723145,-0.0,-6.772980043479039e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543273925781,0.0,0.0,9.354264329886064e-05,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15447998046875,0.0,0.0,9.85049337032251e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561584472656,0.0,0.0,7.275542157003656e-05,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15386962890625,0.0,0.0,9.850492642726748e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543884277344,0.0,0.0,0.000467264704639,286.3049011230469,294.1499938964844,293.115234375,292.32958984375,292.4303283691406,292.8515014648437,287.030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966900106519,5.477060582848026e-09,0.0009966845391318,-0.0134014170616865,0.0,0.0,0.0,-0.0075280289165675,60.0,9.215474128723145,-0.0,-6.772980043479039e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603698730469,0.0,0.0,9.3592687335331e-05,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605224609375,0.0,0.0,9.855763346422464e-05,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622009277344,0.0,0.0,7.279434066731483e-05,298.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.159912109375,0.0,0.0,9.855762618826702e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1604309082031,0.0,0.0,0.0004675146774388,286.3108825683594,294.1499938964844,293.1746826171875,292.3520812988281,292.444091796875,292.9112548828125,287.03668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539403158394407e-09,0.0009972177213057,-0.0135647393763065,0.0,0.0,0.0,-0.0075589348562061,60.0,9.25387191772461,-0.0,-6.780228289926526e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603698730469,0.0,0.0,9.3592687335331e-05,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605224609375,0.0,0.0,9.855763346422464e-05,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622009277344,0.0,0.0,7.279434066731483e-05,298.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.159912109375,0.0,0.0,9.855762618826702e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1604309082031,0.0,0.0,0.0004675146774388,286.3108825683594,294.1499938964844,293.1746826171875,292.3520812988281,292.444091796875,292.9112548828125,287.03668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539403158394407e-09,0.0009972177213057,-0.0135647393763065,0.0,0.0,0.0,-0.0075589348562061,60.0,9.25387191772461,-0.0,-6.780228289926526e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664123535156,0.0,0.0,9.364439029013738e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16656494140625,0.0,0.0,9.861207945505156e-05,298.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.168212890625,0.0,0.0,7.283455488504842e-05,298.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659851074219,0.0,0.0,9.861207217909396e-05,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.16650390625,0.0,0.0,0.0004677729448303,286.3168334960937,294.1499938964844,293.23394775390625,292.37451171875,292.4581604003906,292.9712219238281,287.0428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.60381385739106e-09,0.000997768365778,-0.013733479194343,0.0,0.0,0.0,-0.0075908657163381,60.0,9.292291641235352,-0.0,-6.787720963075118e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664123535156,0.0,0.0,9.364439029013738e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16656494140625,0.0,0.0,9.861207945505156e-05,298.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.168212890625,0.0,0.0,7.283455488504842e-05,298.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659851074219,0.0,0.0,9.861207217909396e-05,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.16650390625,0.0,0.0,0.0004677729448303,286.3168334960937,294.1499938964844,293.23394775390625,292.37451171875,292.4581604003906,292.9712219238281,287.0428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.60381385739106e-09,0.000997768365778,-0.013733479194343,0.0,0.0,0.0,-0.0075908657163381,60.0,9.292291641235352,-0.0,-6.787720963075118e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724548339844,0.0,0.0,9.370511543238536e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.172607421875,0.0,0.0,9.867602784652264e-05,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742553710937,0.0,0.0,7.28817904018797e-05,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1720275878906,0.0,0.0,9.867602057056502e-05,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17254638671875,0.0,0.0,0.0004680762940552,286.3227844238281,294.1499938964844,293.29302978515625,292.39697265625,292.4739685058594,293.0321350097656,287.049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984211064875,5.679464898378228e-09,0.0009984154021367,-0.0139316637068986,0.0,0.0,0.0,-0.0076283696107566,60.0,9.331570625305176,-0.0,-6.796526719199393e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724548339844,0.0,0.0,9.370511543238536e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.172607421875,0.0,0.0,9.867602784652264e-05,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742553710937,0.0,0.0,7.28817904018797e-05,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1720275878906,0.0,0.0,9.867602057056502e-05,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17254638671875,0.0,0.0,0.0004680762940552,286.3227844238281,294.1499938964844,293.29302978515625,292.39697265625,292.4739685058594,293.0321350097656,287.049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984211064875,5.679464898378228e-09,0.0009984154021367,-0.0139316637068986,0.0,0.0,0.0,-0.0076283696107566,60.0,9.331570625305176,-0.0,-6.796526719199393e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1755065917969,0.0,0.0,9.373409557156263e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756591796875,0.0,0.0,9.870654321275651e-05,298.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1772766113281,0.0,0.0,7.290432404261082e-05,298.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750793457031,0.0,0.0,9.87065359367989e-05,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1755676269531,0.0,0.0,0.0004682210565079,286.3257751464844,294.1499938964844,293.3224792480469,292.4082946777344,292.481689453125,293.06256103515625,287.0521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987308876588,5.7155680188714095e-09,0.0009987251833081,-0.0140262423083186,0.0,0.0,0.0,-0.0076462728902697,60.0,9.351055145263672,-0.0,-6.800730290024148e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17852783203125,0.0,0.0,9.376527304993942e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786804199219,0.0,0.0,9.873937233351172e-05,298.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802673339844,0.0,0.0,7.29285748093389e-05,298.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781005859375,0.0,0.0,9.87393650575541e-05,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785888671875,0.0,0.0,0.0004683767911046,286.3287658691406,294.1499938964844,293.3518371582031,292.419677734375,292.48980712890625,293.0931396484375,287.0553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990625549107,5.754408505254105e-09,0.00099905685056,-0.0141279939562082,0.0,0.0,0.0,-0.0076655256561934,60.0,9.370792388916016,-0.0,-6.80525502616547e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845703125,0.0,0.0,9.382940334035084e-05,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1847229003906,0.0,0.0,9.880690049612896e-05,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863098144531,0.0,0.0,7.297845149878412e-05,298.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18414306640625,0.0,0.0,9.880689322017132e-05,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846618652344,0.0,0.0,0.0004686971369665,286.334716796875,294.1499938964844,293.4102783203125,292.4427185058594,292.5065002441406,293.1544494628906,287.06158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342988218385025e-09,0.0009997393935918,-0.0143372816964983,0.0,0.0,0.0,-0.0077051278203725,60.0,9.41080093383789,-0.0,-6.814565978174869e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845703125,0.0,0.0,9.382940334035084e-05,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1847229003906,0.0,0.0,9.880690049612896e-05,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863098144531,0.0,0.0,7.297845149878412e-05,298.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18414306640625,0.0,0.0,9.880689322017132e-05,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846618652344,0.0,0.0,0.0004686971369665,286.334716796875,294.1499938964844,293.4102783203125,292.4427185058594,292.5065002441406,293.1544494628906,287.06158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342988218385025e-09,0.0009997393935918,-0.0143372816964983,0.0,0.0,0.0,-0.0077051278203725,60.0,9.41080093383789,-0.0,-6.814565978174869e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1906433105469,0.0,0.0,9.389616752741858e-05,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907958984375,0.0,0.0,9.887721535051242e-05,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923522949219,0.0,0.0,7.303038728423417e-05,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1902160644531,0.0,0.0,9.88772080745548e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907043457031,0.0,0.0,0.0004690306668635,286.3406982421875,294.1499938964844,293.46832275390625,292.4662475585937,292.5243835449219,293.2158203125,287.0679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.917481615824727e-09,0.0010004506912082,-0.0145551916211843,0.0,0.0,0.0,-0.0077463644556701,60.0,9.452313423156738,-0.0,-6.824267728688937e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1906433105469,0.0,0.0,9.389616752741858e-05,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907958984375,0.0,0.0,9.887721535051242e-05,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923522949219,0.0,0.0,7.303038728423417e-05,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1902160644531,0.0,0.0,9.88772080745548e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907043457031,0.0,0.0,0.0004690306668635,286.3406982421875,294.1499938964844,293.46832275390625,292.4662475585937,292.5243835449219,293.2158203125,287.0679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.917481615824727e-09,0.0010004506912082,-0.0145551916211843,0.0,0.0,0.0,-0.0077463644556701,60.0,9.452313423156738,-0.0,-6.824267728688937e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966857910156,0.0,0.0,9.396336827194318e-05,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.19683837890625,0.0,0.0,9.894797403831036e-05,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983947753906,0.0,0.0,7.308265048777685e-05,298.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962890625,0.0,0.0,9.894796676235272e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19677734375,0.0,0.0,0.0004693663213402,286.3466796875,294.1499938964844,293.5259094238281,292.4904479980469,292.54296875,293.2770690917969,287.0742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001194208238303e-09,0.0010011664126068,-0.0147744882851839,0.0,0.0,0.0,-0.0077878646552562,60.0,9.494871139526367,-0.0,-6.83403769130564e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966857910156,0.0,0.0,9.396336827194318e-05,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.19683837890625,0.0,0.0,9.894797403831036e-05,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983947753906,0.0,0.0,7.308265048777685e-05,298.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962890625,0.0,0.0,9.894796676235272e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19677734375,0.0,0.0,0.0004693663213402,286.3466796875,294.1499938964844,293.5259094238281,292.4904479980469,292.54296875,293.2770690917969,287.0742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001194208238303e-09,0.0010011664126068,-0.0147744882851839,0.0,0.0,0.0,-0.0077878646552562,60.0,9.494871139526367,-0.0,-6.83403769130564e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027587890625,0.0,0.0,9.403092553839087e-05,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2029113769531,0.0,0.0,9.901911835186183e-05,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044372558594,0.0,0.0,7.313519017770886e-05,298.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023620605469,0.0,0.0,9.901911107590422e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20281982421875,0.0,0.0,0.0004697037802543,286.3526611328125,294.1499938964844,293.5829162597656,292.5154113769531,292.5621337890625,293.33795166015625,287.08062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018920293077,6.085357995289087e-09,0.001001885975711,-0.0149949640035629,0.0,0.0,0.0,-0.0078295869752764,60.0,9.538654327392578,-0.0,-6.84386805005488e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027587890625,0.0,0.0,9.403092553839087e-05,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2029113769531,0.0,0.0,9.901911835186183e-05,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044372558594,0.0,0.0,7.313519017770886e-05,298.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023620605469,0.0,0.0,9.901911107590422e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20281982421875,0.0,0.0,0.0004697037802543,286.3526611328125,294.1499938964844,293.5829162597656,292.5154113769531,292.5621337890625,293.33795166015625,287.08062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018920293077,6.085357995289087e-09,0.001001885975711,-0.0149949640035629,0.0,0.0,0.0,-0.0078295869752764,60.0,9.538654327392578,-0.0,-6.84386805005488e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2057800292969,0.0,0.0,9.406438039150088e-05,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059326171875,0.0,0.0,9.905434853862972e-05,298.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074584960937,0.0,0.0,7.31612162780948e-05,298.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20538330078125,0.0,0.0,9.90543412626721e-05,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20587158203125,0.0,0.0,0.0004698709235526,286.35565185546875,294.1499938964844,293.6112060546875,292.5282287597656,292.5718994140625,293.3682556152344,287.08380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.127039764436404e-09,0.0010022422065958,-0.0151041541248559,0.0,0.0,0.0,-0.0078502492979168,60.0,9.560976028442385,-0.0,-6.848738820508515e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088317871094,0.0,0.0,9.409746417077258e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2089538574219,0.0,0.0,9.908918582368642e-05,298.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2104797363281,0.0,0.0,7.318694406421855e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084350585937,0.0,0.0,9.90891785477288e-05,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088928222656,0.0,0.0,0.0004700361459981,286.358642578125,294.1499938964844,293.6393127441406,292.54132080078125,292.581787109375,293.39849853515625,287.0870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.168253019467329e-09,0.0010025944793596,-0.0152121149003505,0.0,0.0,0.0,-0.0078706806525588,60.0,9.583596229553224,-0.0,-6.85355630025697e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21490478515625,0.0,0.0,9.416228567715734e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.21502685546875,0.0,0.0,9.915744885802268e-05,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2165222167969,0.0,0.0,7.323736645048484e-05,298.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2145080566406,0.0,0.0,9.915744158206508e-05,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2149658203125,0.0,0.0,0.0004703599843196,286.3646240234375,294.1499938964844,293.6950378417969,292.5683288574219,292.6018371582031,293.4587707519531,287.0934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249013306813822e-09,0.00100328552071,-0.0154236704111099,0.0,0.0,0.0,-0.007910719141364,60.0,9.62961196899414,-0.0,-6.863002255386165e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21490478515625,0.0,0.0,9.416228567715734e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.21502685546875,0.0,0.0,9.915744885802268e-05,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2165222167969,0.0,0.0,7.323736645048484e-05,298.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2145080566406,0.0,0.0,9.915744158206508e-05,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2149658203125,0.0,0.0,0.0004703599843196,286.3646240234375,294.1499938964844,293.6950378417969,292.5683288574219,292.6018371582031,293.4587707519531,287.0934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249013306813822e-09,0.00100328552071,-0.0154236704111099,0.0,0.0,0.0,-0.007910719141364,60.0,9.62961196899414,-0.0,-6.863002255386165e-08,0.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.7257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.220947265625,0.0,0.050000000745058,9.422127914149314e-05,298.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210998535156,0.0,0.050000000745058,9.92195709841326e-05,298.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225646972656,0.0,0.050000000745058,7.328324863919988e-05,298.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2205810546875,0.0,0.050000000745058,9.921956370817496e-05,298.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210388183594,0.0,0.050000000745058,0.000470654660603,286.37060546875,285.4460144042969,293.75,292.5965881347656,292.6225891113281,293.5184936523437,287.0998840332031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.322508738776378e-09,0.0010039139306172,-0.015616194345057,0.0,0.0,0.0,-0.0079471534118056,60.0,9.677290916442873,-0.0,-6.871604085745275e-08,1.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.7257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.220947265625,0.0,0.050000000745058,9.422127914149314e-05,298.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210998535156,0.0,0.050000000745058,9.92195709841326e-05,298.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225646972656,0.0,0.050000000745058,7.328324863919988e-05,298.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2205810546875,0.0,0.050000000745058,9.921956370817496e-05,298.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210388183594,0.0,0.050000000745058,0.000470654660603,286.37060546875,285.4460144042969,293.75,292.5965881347656,292.6225891113281,293.5184936523437,287.0998840332031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.322508738776378e-09,0.0010039139306172,-0.015616194345057,0.0,0.0,0.0,-0.0079471534118056,60.0,9.677290916442873,-0.0,-6.871604085745275e-08,1.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
