time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820060,298.7001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8307800292969,0.6354852318763733,0.050000000745058,0.0408896803855896,298.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.830810546875,0.6354852318763733,0.050000000745058,0.043058805167675,298.8303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.83111572265625,0.6354852318763733,0.050000000745058,0.031803086400032,298.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8306884765625,0.6354852318763733,0.050000000745058,0.043058805167675,298.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.830810546875,0.6354852318763733,0.050000000745058,0.2042524069547653,286.94110107421875,285.4121398925781,293.7773132324219,292.6110534667969,296.7684326171875,297.637451171875,287.3114624023437,1.0,0.1097202897071838,0.0918085500597953,0.0918085500597953,1.0,1.0,-0.4363073408603668,0.0008521593990735,0.4354552030563354,-0.1265386193990707,0.0,0.0,0.0,10.152085304260254,60.0,1257.4259033203125,0.0,12.29351806640625,1.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.80859375,0.6321341395378113,0.050000000745058,0.0452640280127525,298.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.80859375,0.6321341395378113,0.050000000745058,0.0476652011275291,298.781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.80859375,0.6321341395378113,0.050000000745058,0.0352053567767143,298.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.80859375,0.6321341395378113,0.050000000745058,0.0476652011275291,298.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.80859375,0.6321341395378113,0.050000000745058,0.226103201508522,287.92254638671875,285.3782043457031,293.8046569824219,292.62548828125,297.3091735839844,298.68328857421875,288.6329345703125,1.0,0.1210928037762641,0.1836171001195907,0.1836171001195907,1.0,1.0,-0.4822908043861389,0.0199458021670579,0.4623450040817261,-0.1181250736117363,0.0,0.0,0.0,12.498937606811523,60.0,2572.78271484375,0.0,16.690799713134766,1.0,281.5501708984375,283.8931579589844,297.0286560058594,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.722702857312505e-21,-2.861351630604644e-21,-2.861351428656253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8560791015625,0.5712716579437256,0.050000000745058,0.0456790477037429,298.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8560791015625,0.5712716579437256,0.050000000745058,0.0481022372841835,298.7121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8560791015625,0.5712716579437256,0.050000000745058,0.0355281494557857,298.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8560791015625,0.5712716579437256,0.050000000745058,0.0481022372841835,298.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8560791015625,0.5712716579437256,0.050000000745058,0.2281762957572937,287.6797790527344,285.3102111816406,293.8594970703125,292.654296875,297.2748107910156,298.6546630859375,286.6728820800781,1.0,0.1405873149633407,0.3672342002391815,0.3672342002391815,1.0,1.0,-0.4867196679115295,0.07863499969244,0.4080846607685089,-0.0607918463647365,1.0,1.0,0.0,20.03824234008789,60.0,12280.2021484375,0.0,23.18514442443848,1.0,282.2286376953125,286.31903076171875,297.801025390625,298.9384155273437,293.1499938964844,293.1499938964844,283.1499938964844,1863.583251953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3804089725017547,1.0,0.0,0.0,0.9092640280723572,0.90926593542099,5.70477745043263e-08,4.263002872467041,4.262992858886719,9.810839401325213e-06,0.0,0.0,-0.0,5086.16845703125,0.0,23.18807601928711,1895.037353515625,0.0,242.50540161132807,0.2349772602319717,1.0,0.0,3.0,1.0,0.0
17820240,298.591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8560791015625,0.5712716579437256,0.050000000745058,0.0456790477037429,298.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8560791015625,0.5712716579437256,0.050000000745058,0.0481022372841835,298.7121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8560791015625,0.5712716579437256,0.050000000745058,0.0355281494557857,298.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8560791015625,0.5712716579437256,0.050000000745058,0.0481022372841835,298.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8560791015625,0.5712716579437256,0.050000000745058,0.2281762957572937,287.6797790527344,285.3102111816406,293.8594970703125,292.654296875,297.2748107910156,298.6546630859375,286.6728820800781,1.0,0.1405873149633407,0.3672342002391815,0.3672342002391815,1.0,1.0,-0.4867196679115295,0.07863499969244,0.4080846607685089,-0.0607918463647365,1.0,1.0,0.0,20.03824234008789,60.0,12280.2021484375,0.0,23.18514442443848,1.0,282.2286376953125,286.31903076171875,297.801025390625,298.9384155273437,293.1499938964844,293.1499938964844,283.1499938964844,1863.583251953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3804089725017547,1.0,0.0,0.0,0.9092640280723572,0.90926593542099,5.70477745043263e-08,4.263002872467041,4.262992858886719,9.810839401325213e-06,0.0,0.0,-0.0,5086.16845703125,0.0,23.18807601928711,1895.037353515625,0.0,242.50540161132807,0.2349772602319717,1.0,0.0,3.0,1.0,0.0
17820300,298.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19189453125,0.5494367480278015,0.050000000745058,0.0458165183663368,298.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.19189453125,0.5494367480278015,0.050000000745058,0.0482470020651817,298.6739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.19189453125,0.5494367480278015,0.050000000745058,0.0356350727379322,298.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.19189453125,0.5494367480278015,0.050000000745058,0.0482470020651817,298.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19189453125,0.5494367480278015,0.050000000745058,0.2288630008697509,286.0504150390625,285.276123046875,293.8869934082031,292.6686706542969,297.248779296875,298.6098327636719,285.5243835449219,1.0,0.1489847898483276,0.4590427577495575,0.4590427577495575,1.0,1.0,-0.4881845712661743,0.1238537579774856,0.3643308281898498,-0.0161553639918565,1.0,1.0,0.0,23.71748352050781,60.0,11465.5576171875,0.0,26.33529663085937,1.0,282.6061096191406,285.1167297363281,297.0963439941406,298.30572509765625,293.1499938964844,293.1499938964844,283.1499938964844,3179.070556640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4892378449440002,1.0,0.0,0.0,1.1876105070114136,1.187613010406494,9.42082962751556e-08,4.265835762023926,4.265826225280762,9.78668231255142e-06,0.0,0.0,-0.0,3990.97412109375,0.0,51.27676010131836,1895.425048828125,0.0,474.9903564453125,0.3003357350826263,1.0,0.0,3.0,1.0,0.0
17820360,298.5168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.5326233506202698,0.050000000745058,0.045947752892971,298.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.5326233506202698,0.050000000745058,0.0483851954340934,298.63604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.5326233506202698,0.050000000745058,0.0357371419668197,298.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.5326233506202698,0.050000000745058,0.0483851954340934,298.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.5326233506202698,0.050000000745058,0.2295185327529907,285.2816162109375,285.2420349121094,293.9144897460937,292.6830139160156,296.997314453125,298.5597839355469,285.0818786621094,1.0,0.1565410494804382,0.567234218120575,0.567234218120575,0.800000011920929,1.0,-0.489582896232605,0.1744723916053772,0.3151105046272278,0.0338641591370105,0.8077503442764282,0.8077503442764282,0.0,27.23283767700196,60.0,10803.7060546875,0.0,29.363500595092773,1.0,282.8670959472656,284.72296142578125,296.3755798339844,297.4933166503906,293.1499938964844,293.1499938964844,283.1499938964844,5589.3193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5201296210289001,1.0,0.0,0.0,1.4094862937927246,1.409489989280701,1.3256463660127338e-07,4.265921592712402,4.265912055969238,9.785949259821791e-06,0.0,0.0,-0.0,3682.02294921875,0.0,88.92455291748047,1895.436767578125,0.0,572.6905517578125,0.3531821668148041,1.0,0.0,3.0,1.0,0.0
17820420,298.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.5161123871803284,0.050000000745058,0.0461108982563018,298.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.5161123871803284,0.050000000745058,0.0485569946467876,298.5902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.5161123871803284,0.050000000745058,0.0358640328049659,298.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.5161123871803284,0.050000000745058,0.0485569946467876,298.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.5161123871803284,0.050000000745058,0.2303334772586822,284.9955444335937,285.1962890625,293.9513854980469,292.7021484375,296.2364196777344,298.4957275390625,284.9956970214844,1.0,0.1654493063688278,0.7121051549911499,0.7121051549911499,0.5321951508522034,1.0,-0.4913211464881897,0.2639288008213043,0.2273923456668853,0.1224318072199821,0.5912157297134399,0.5912157297134399,0.0,31.6064395904541,60.0,10016.451171875,0.0,33.1710205078125,1.0,283.0386657714844,284.7897033691406,295.7290344238281,296.669677734375,293.1499938964844,293.1499938964844,283.1499938964844,16287.4580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.497599720954895,1.0,0.0,0.0,1.3048101663589478,1.304815411567688,1.136025673531549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.40185546875,0.0,101.29971313476562,1895.4371337890625,0.0,499.6144104003906,0.3638682067394256,1.0,0.0,3.0,1.0,0.0
17820480,298.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.5098781585693359,0.050000000745058,0.0461851693689823,298.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.5098781585693359,0.050000000745058,0.0486352071166038,298.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.5098781585693359,0.050000000745058,0.0359217971563339,298.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.5098781585693359,0.050000000745058,0.0486352071166038,298.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.5098781585693359,0.050000000745058,0.2307044863700866,285.0157470703125,285.1736755371094,293.9696044921875,292.71160888671875,295.54302978515625,298.4681701660156,285.0560913085937,1.0,0.1693713366985321,0.7836170792579651,0.7836170792579651,0.4000000059604645,1.0,-0.4921121597290039,0.3495662212371826,0.1425459235906601,0.2074400037527084,0.5794450044631958,0.5794450044631958,0.0,33.603614807128906,60.0,10006.4052734375,-0.0,34.929325103759766,1.0,283.0765686035156,284.9306945800781,295.5428161621094,296.4150695800781,293.1499938964844,293.1499938964844,283.1499938964844,18270.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472713828086853,1.0,0.0,0.0,1.2388911247253418,1.238896369934082,1.0241409142963677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3553.201171875,0.0,95.8184814453125,1895.4371337890625,0.0,429.9202880859375,0.3595105707645416,1.0,0.0,3.0,1.0,0.0
17820540,298.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.4957087635993957,0.050000000745058,0.0463889874517917,298.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.4957087635993957,0.050000000745058,0.0488498397171497,298.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.4957087635993957,0.050000000745058,0.0360803231596946,298.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.4957087635993957,0.050000000745058,0.0488498397171497,298.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.4957087635993957,0.050000000745058,0.2317226082086563,285.0968322753906,285.104736328125,294.02520751953125,292.74029541015625,294.0408935546875,298.40167236328125,285.0825500488281,1.0,0.1796133667230606,1.0,1.0,0.0,1.0,-0.4942843019962311,0.4942824244499206,1.8532010699345849e-06,0.3508031964302063,0.6377145648002625,0.6377145648002625,0.0,39.07377243041992,60.0,10789.3896484375,-0.0,39.76359558105469,1.0,283.1300048828125,285.0242004394531,295.4217224121094,296.23126220703125,293.1499938964844,293.1499938964844,283.1499938964844,15687.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3991817235946655,1.0,0.0,0.0,1.3667863607406616,1.366791605949402,1.246506968755057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.55078125,0.0,110.31148529052734,1895.4371337890625,0.0,274.243408203125,0.3763895332813263,1.0,0.0,3.0,1.0,0.0
17820600,298.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.4957087635993957,0.050000000745058,0.0463889874517917,298.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.4957087635993957,0.050000000745058,0.0488498397171497,298.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.4957087635993957,0.050000000745058,0.0360803231596946,298.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.4957087635993957,0.050000000745058,0.0488498397171497,298.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.4957087635993957,0.050000000745058,0.2317226082086563,285.0968322753906,285.104736328125,294.02520751953125,292.74029541015625,294.0408935546875,298.40167236328125,285.0825500488281,1.0,0.1796133667230606,1.0,1.0,0.0,1.0,-0.4942843019962311,0.4942824244499206,1.8532010699345849e-06,0.3508031964302063,0.6377145648002625,0.6377145648002625,0.0,39.07377243041992,60.0,10789.3896484375,-0.0,39.76359558105469,1.0,283.1300048828125,285.0242004394531,295.4217224121094,296.23126220703125,293.1499938964844,293.1499938964844,283.1499938964844,15687.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3991817235946655,1.0,0.0,0.0,1.3667863607406616,1.366791605949402,1.246506968755057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.55078125,0.0,110.31148529052734,1895.4371337890625,0.0,274.243408203125,0.3763895332813263,1.0,0.0,3.0,1.0,0.0
17820660,298.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.486065000295639,0.050000000745058,0.0465566404163837,298.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.486065000295639,0.050000000745058,0.0490263849496841,298.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.486065000295639,0.050000000745058,0.0362107194960117,298.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.486065000295639,0.050000000745058,0.0490263849496841,298.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.486065000295639,0.050000000745058,0.2325600534677505,285.0482177734375,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.35546875,285.04052734375,1.0,0.1875200867652893,1.0,1.0,0.0,1.0,-0.4960712492465973,0.496070921421051,3.533785104536946e-07,0.3520043492317199,0.6547889709472656,0.6547889709472656,0.0,43.55571365356445,48.0,10927.857421875,-0.0,43.73881530761719,1.0,283.14501953125,284.97442626953125,295.5971069335937,296.3908386230469,293.1499938964844,293.1499938964844,283.1499938964844,16169.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3641195893287658,1.0,0.0,0.0,1.4350229501724243,1.4350285530090332,1.3740771009906896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.86767578125,0.0,124.36699676513672,1895.4371337890625,0.0,216.37506103515625,0.3912536799907684,1.0,0.0,3.0,1.0,0.0
17820720,298.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.486065000295639,0.050000000745058,0.0465566404163837,298.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.486065000295639,0.050000000745058,0.0490263849496841,298.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.486065000295639,0.050000000745058,0.0362107194960117,298.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.486065000295639,0.050000000745058,0.0490263849496841,298.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.486065000295639,0.050000000745058,0.2325600534677505,285.0482177734375,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.35546875,285.04052734375,1.0,0.1875200867652893,1.0,1.0,0.0,1.0,-0.4960712492465973,0.496070921421051,3.533785104536946e-07,0.3520043492317199,0.6547889709472656,0.6547889709472656,0.0,43.55571365356445,48.0,10927.857421875,-0.0,43.73881530761719,1.0,283.14501953125,284.97442626953125,295.5971069335937,296.3908386230469,293.1499938964844,293.1499938964844,283.1499938964844,16169.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3641195893287658,1.0,0.0,0.0,1.4350229501724243,1.4350285530090332,1.3740771009906896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.86767578125,0.0,124.36699676513672,1895.4371337890625,0.0,216.37506103515625,0.3912536799907684,1.0,0.0,3.0,1.0,0.0
17820780,298.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.4839478135108948,0.050000000745058,0.0465955920517444,298.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.4839478135108948,0.050000000745058,0.0490674041211605,298.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.4839478135108948,0.050000000745058,0.0362410172820091,298.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.4839478135108948,0.050000000745058,0.0490674041211605,298.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.4839478135108948,0.050000000745058,0.2327546328306198,285.0268249511719,284.9961853027344,294.1094970703125,292.78350830078125,294.103271484375,298.3363952636719,285.012451171875,1.0,0.188975378870964,1.0,1.0,0.0,1.0,-0.4964865148067474,0.4964861571788788,3.536975441420509e-07,0.3522368371486664,0.6719716787338257,0.6719716787338257,0.0,44.59660339355469,48.0,11049.365234375,-0.0,44.66604232788086,1.0,283.147705078125,284.9234313964844,295.7053527832031,296.5119323730469,293.1499938964844,293.1499938964844,283.1499938964844,15557.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3602623641490936,1.0,0.0,0.0,1.5004894733428955,1.500495195388794,1.502309032730409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.20654296875,0.0,135.65420532226562,1895.4371337890625,0.0,210.31930541992188,0.4027911424636841,1.0,0.0,3.0,1.0,0.0
17820840,298.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.483828991651535,0.050000000745058,0.0465977899730205,298.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.483828991651535,0.050000000745058,0.0490697175264358,298.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.483828991651535,0.050000000745058,0.0362427271902561,298.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.483828991651535,0.050000000745058,0.0490697175264358,298.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.483828991651535,0.050000000745058,0.2327656149864196,284.9969482421875,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.3224182128906,284.9798278808594,1.0,0.1889185011386871,1.0,1.0,0.0,1.0,-0.4965100586414337,0.4965097308158874,3.536841859386186e-07,0.3521800935268402,0.6823005676269531,0.6823005676269531,0.0,44.65464019775391,36.0,11099.7822265625,-0.0,44.71782684326172,1.0,283.1488647460937,284.87677001953125,295.7862243652344,296.6070251464844,293.1499938964844,293.1499938964844,283.1499938964844,15575.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3633597195148468,1.0,0.0,0.0,1.5471798181533811,1.5471857786178589,1.597257721641654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.4921875,0.0,145.654296875,1895.4371337890625,0.0,215.17889404296875,0.4122823476791382,1.0,0.0,3.0,1.0,0.0
17820900,298.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.4850652515888214,0.050000000745058,0.046574980020523,298.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.4850652515888214,0.050000000745058,0.0490456968545913,298.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.4850652515888214,0.050000000745058,0.0362249836325645,298.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.4850652515888214,0.050000000745058,0.0490456968545913,298.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.4850652515888214,0.050000000745058,0.2326516658067703,284.9635314941406,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.3096923828125,284.94842529296875,1.0,0.187706708908081,1.0,1.0,0.0,1.0,-0.4962670803070068,0.4962667226791382,3.534390771164908e-07,0.35191410779953,0.6785933375358582,0.6785933375358582,0.0,44.04375457763672,36.0,11120.712890625,-0.0,44.17347717285156,1.0,283.14947509765625,284.8362121582031,295.8489685058594,296.685302734375,293.1499938964844,293.1499938964844,283.1499938964844,16029.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3699748814105987,1.0,0.0,0.0,1.583322286605835,1.583328366279602,1.6727538820759946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.197265625,0.0,155.18626403808594,1895.4371337890625,0.0,225.6523895263672,0.4205319285392761,1.0,0.0,3.0,1.0,0.0
17820960,298.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.4875665307044983,0.050000000745058,0.0465293414890766,298.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.4875665307044983,0.050000000745058,0.0489976368844509,298.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.4875665307044983,0.050000000745058,0.0361894890666008,298.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.4875665307044983,0.050000000745058,0.0489976368844509,297.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.4875665307044983,0.050000000745058,0.2324236929416656,284.9395751953125,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.29901123046875,284.933349609375,1.0,0.1854310184717178,1.0,1.0,0.0,1.0,-0.4957808554172516,0.4957804977893829,3.5298461398269865e-07,0.3514614999294281,0.6626559495925903,0.6626559495925903,0.0,42.82245635986328,25.0,11072.4423828125,-0.0,43.08671569824219,1.0,283.1497497558594,284.8270263671875,295.88409423828125,296.7295837402344,293.1499938964844,293.1499938964844,283.1499938964844,17346.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771711587905884,1.0,0.0,0.0,1.5761985778808594,1.5762050151824951,1.657735708704422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.86474609375,0.0,157.82110595703125,1895.4371337890625,0.0,237.22573852539065,0.4221889078617096,1.0,0.0,3.0,1.0,0.0
17821020,298.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.4925677180290222,0.050000000745058,0.046441338956356,298.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.4925677180290222,0.050000000745058,0.0489049665629863,298.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.4925677180290222,0.1652252972126007,0.0361210405826568,298.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.4925677180290222,0.050000000745058,0.0489049665629863,297.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.4925677180290222,0.050000000745058,0.2319840937852859,284.9363098144531,284.95001220703125,294.2276916503906,292.8435974121094,294.221435546875,298.28765869140625,284.9397888183594,1.0,0.1810976415872573,1.0,1.0,0.0,1.0,-0.4948431253433227,0.4948427975177765,3.521289499985869e-07,0.3506338000297546,0.6541904807090759,0.6541904807090759,0.0,40.46786117553711,25.0,11051.40234375,-0.0,40.997291564941406,1.0,283.14990234375,284.84246826171875,295.89825439453125,296.7520446777344,293.1499938964844,293.1499938964844,283.1499938964844,18141.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3845414221286773,1.0,0.0,0.0,1.5578237771987915,1.5578302145004272,1.619310268097252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.4951171875,0.0,156.18911743164062,1895.4371337890625,0.0,249.31814575195312,0.4207299053668976,1.0,0.0,3.0,1.0,0.0
17821080,298.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.5037447810173035,0.050000000745058,0.046266820281744,298.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.5037447810173035,0.050000000745058,0.0487211905419826,298.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.7195361256599426,0.1663416475057602,0.0953461527824401,298.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.5037447810173035,0.050000000745058,0.0487211905419826,297.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.5037447810173035,0.050000000745058,0.2311123460531234,284.9529113769531,284.95001220703125,294.2459411621094,292.85284423828125,294.2402648925781,298.2787780761719,284.99664306640625,1.0,0.1793479472398758,1.0,1.0,0.0,1.0,-0.5641173720359802,0.5641169548034668,4.128036437123228e-07,0.4019988179206848,0.6633012890815735,0.6633012890815735,0.0,36.33853912353516,28.0,11922.65625,-0.0,45.14220428466797,1.0,283.14996337890625,284.91912841796875,295.9012145996094,296.7673034667969,293.1499938964844,293.1499938964844,283.1499938964844,17960.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3872901201248169,1.0,0.0,0.0,1.5593936443328855,1.5594000816345217,1.622575496185164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.6904296875,0.0,155.96507263183594,1895.4371337890625,0.0,253.8995056152344,0.4209095537662506,1.0,0.0,3.0,1.0,0.0
17821140,298.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.334228515625,0.7938641309738159,0.1571300029754638,0.1440737545490265,298.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.314453125,0.5306110978126526,0.050000000745058,0.0484030582010746,298.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3301696777344,0.7979376316070557,0.1614028662443161,0.1137407347559928,298.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.314453125,0.5306110978126526,0.1496064811944961,0.0484030582010746,297.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.314453125,0.5306110978126526,0.050000000745058,0.2296032607555389,285.32916259765625,284.95001220703125,294.3015441894531,292.8808898925781,294.2971496582031,298.1317443847656,285.31744384765625,1.0,0.1795858591794967,1.0,1.0,0.0,1.0,-0.7011169791221619,0.7011164426803589,5.470422479447734e-07,0.5070239305496216,1.0,1.0,0.0,29.44692611694336,25.0,15481.48828125,-0.0,54.801212310791016,1.0,283.1499938964844,285.0617980957031,296.0748291015625,297.1587829589844,293.1499938964844,293.1499938964844,283.1499938964844,8799.158203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4221181869506836,1.0,0.0,0.0,1.9681735038757324,1.968180179595948,2.584759499768552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.80517578125,0.0,233.6494903564453,1895.4371337890625,0.0,316.4811706542969,0.4927119314670563,1.0,0.0,3.0,1.0,0.0
17821200,298.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.334228515625,0.7938641309738159,0.1571300029754638,0.1440737545490265,298.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.314453125,0.5306110978126526,0.050000000745058,0.0484030582010746,298.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3301696777344,0.7979376316070557,0.1614028662443161,0.1137407347559928,298.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.314453125,0.5306110978126526,0.1496064811944961,0.0484030582010746,297.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.314453125,0.5306110978126526,0.050000000745058,0.2296032607555389,285.32916259765625,284.95001220703125,294.3015441894531,292.8808898925781,294.2971496582031,298.1317443847656,285.31744384765625,1.0,0.1795858591794967,1.0,1.0,0.0,1.0,-0.7011169791221619,0.7011164426803589,5.470422479447734e-07,0.5070239305496216,1.0,1.0,0.0,29.44692611694336,25.0,15481.48828125,-0.0,54.801212310791016,1.0,283.1499938964844,285.0617980957031,296.0748291015625,297.1587829589844,293.1499938964844,293.1499938964844,283.1499938964844,8799.158203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4221181869506836,1.0,0.0,0.0,1.9681735038757324,1.968180179595948,2.584759499768552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.80517578125,0.0,233.6494903564453,1895.4371337890625,0.0,316.4811706542969,0.4927119314670563,1.0,0.0,3.0,1.0,0.0
17821260,297.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008239746094,0.88599693775177,0.1561299264430999,0.1403796076774597,297.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5016784667969,0.8694255352020264,0.1482570618391037,0.1398216784000396,298.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5016174316406,0.9020397663116456,0.1654371917247772,0.1150442883372306,297.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4997863769531,0.8690550327301025,0.1456136107444763,0.1396440118551254,297.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622802734375,0.6103421449661255,0.050000000745058,0.2272174060344696,285.498291015625,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.024658203125,285.5278625488281,1.0,0.1832291483879089,1.0,1.0,0.0,1.0,-0.9146126508712769,0.9146118760108948,8.018950552468596e-07,0.6783874034881592,1.0,1.0,0.0,18.906055450439453,25.0,19334.162109375,-0.0,73.0653305053711,1.0,283.1499938964844,285.2001037597656,296.2073059082031,297.51324462890625,293.1499938964844,293.1499938964844,283.1499938964844,11473.0244140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4826887845993042,1.0,0.0,0.0,2.2561240196228027,2.2561326026916504,3.396403371880297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.74072265625,0.0,351.5237731933594,1895.4371337890625,0.0,456.5764770507813,0.561781108379364,1.0,0.0,3.0,1.0,0.0
17821320,297.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008239746094,0.88599693775177,0.1561299264430999,0.1403796076774597,297.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5016784667969,0.8694255352020264,0.1482570618391037,0.1398216784000396,298.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5016174316406,0.9020397663116456,0.1654371917247772,0.1150442883372306,297.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4997863769531,0.8690550327301025,0.1456136107444763,0.1396440118551254,297.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622802734375,0.6103421449661255,0.050000000745058,0.2272174060344696,285.498291015625,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.024658203125,285.5278625488281,1.0,0.1832291483879089,1.0,1.0,0.0,1.0,-0.9146126508712769,0.9146118760108948,8.018950552468596e-07,0.6783874034881592,1.0,1.0,0.0,18.906055450439453,25.0,19334.162109375,-0.0,73.0653305053711,1.0,283.1499938964844,285.2001037597656,296.2073059082031,297.51324462890625,293.1499938964844,293.1499938964844,283.1499938964844,11473.0244140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4826887845993042,1.0,0.0,0.0,2.2561240196228027,2.2561326026916504,3.396403371880297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.74072265625,0.0,351.5237731933594,1895.4371337890625,0.0,456.5764770507813,0.561781108379364,1.0,0.0,3.0,1.0,0.0
17821380,297.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5128479003906,0.8808609247207642,0.1582937240600586,0.1418220400810241,297.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51318359375,0.8600472211837769,0.1448913365602493,0.1390739381313324,298.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5125732421875,0.8995335102081299,0.1688480973243713,0.1172693818807601,297.8389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5132751464844,0.8558826446533203,0.1430653482675552,0.1370309889316558,297.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51629638671875,0.6045233607292175,0.1367015689611435,0.2273425608873367,285.5135803222656,284.95001220703125,294.3855895996094,292.923095703125,294.3822326660156,298.0121459960937,285.4989624023437,1.0,0.1845620274543762,1.0,1.0,0.0,1.0,-0.9151100516319276,0.9151092171669006,8.026036084629595e-07,0.6788604855537415,1.0,1.0,0.0,19.5822868347168,25.0,19682.755859375,-0.0,74.20694732666016,1.0,283.1499938964844,285.1293334960937,296.2293701171875,297.62530517578125,293.1499938964844,293.1499938964844,283.1499938964844,12927.5439453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5161982774734497,1.0,0.0,0.0,2.3948702812194824,2.3948800563812256,3.826990280231257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.56640625,0.0,420.4477233886719,1895.4371337890625,0.0,559.1930541992188,0.5927096009254456,1.0,0.0,3.0,1.0,0.0
17821440,297.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5625915527344,0.8713086247444153,0.1664915084838867,0.0868454873561859,297.8551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5644226074219,0.8713086247444153,0.1459907293319702,0.0914524942636489,298.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.56256103515625,0.8713086247444153,0.1773574352264404,0.0675464943051338,297.8128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5652160644531,0.8713086247444153,0.1445531100034713,0.0914524942636489,297.84454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5664367675781,0.9613016843795776,0.1356274932622909,0.5691935420036316,285.5718078613281,284.95001220703125,294.4113464355469,292.9359741210937,294.4083557128906,298.0210266113281,285.60382080078125,1.0,0.1884745359420776,1.0,1.0,0.0,1.0,-1.027274250984192,1.0272732973098757,9.616262559575262e-07,0.7700217962265015,1.0,1.0,0.0,13.343950271606444,45.0,21573.62109375,-0.0,90.17710876464844,1.0,283.1499938964844,285.218994140625,296.2118835449219,297.6905822753906,293.1499938964844,293.1499938964844,283.1499938964844,13987.076171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403779745101929,1.0,0.0,0.0,2.491078615188598,2.491089344024658,4.140647433814593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.2294921875,0.0,473.1823120117188,1895.4371337890625,0.0,647.6204223632812,0.6188529133796692,1.0,0.0,3.0,1.0,0.0
17821500,298.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190185546875,0.871222734451294,0.1764192432165146,0.0867918282747268,297.8431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190795898437,0.871222734451294,0.1492671370506286,0.0913959741592407,298.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6189880371094,0.871222734451294,0.1865560263395309,0.0675047561526298,297.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190795898437,0.871222734451294,0.1481588780879974,0.0913959741592407,297.7718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6198425292969,0.9602537751197816,0.1328737139701843,0.5672249794006348,285.6206970214844,284.95001220703125,294.43878173828125,292.94970703125,294.4359130859375,298.0270080566406,285.6275634765625,1.0,0.194847822189331,1.0,1.0,0.0,1.0,-1.0676449537277222,1.0676438808441162,1.022850824483612e-06,0.8020195960998535,1.0,1.0,0.0,13.843667984008787,45.0,22417.193359375,-0.0,96.11431121826172,1.0,283.1499938964844,285.2083740234375,296.1929626464844,297.74365234375,293.1499938964844,293.1499938964844,283.1499938964844,15240.6494140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5630890130996704,1.0,0.0,0.0,2.600313663482666,2.600325107574463,4.511747704327718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.8671875,0.0,538.19970703125,1895.4371337890625,0.0,743.354248046875,0.6426276564598083,1.0,0.0,3.0,1.0,0.0
17821560,298.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.65240478515625,0.873160183429718,0.1838430762290954,0.0879993066191673,297.8333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.65240478515625,0.873160183429718,0.1526857018470764,0.0926675051450729,298.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.65240478515625,0.873160183429718,0.1932434290647506,0.0684439018368721,297.80084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6524353027344,0.873160183429718,0.1517180800437927,0.0926675051450729,297.70574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6541442871094,0.9719811081886292,0.130308598279953,0.5924462676048279,285.65545654296875,284.95001220703125,294.4662170410156,292.96337890625,294.4634704589844,298.0032043457031,285.6677551269531,1.0,0.203469693660736,1.0,1.0,0.0,1.0,-1.1207430362701416,1.120741844177246,1.107841171688051e-06,0.844965398311615,1.0,1.0,0.0,14.621466636657717,65.0,23405.0390625,-0.0,108.20298767089844,1.0,283.1499938964844,285.2276611328125,296.16656494140625,297.77459716796875,293.1499938964844,293.1499938964844,283.1499938964844,16229.4443359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.581206738948822,1.0,0.0,0.0,2.683340549468994,2.6833529472351074,4.804463742402731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.1494140625,0.0,591.4169921875,1895.4371337890625,0.0,829.4854736328125,0.6655705571174622,1.0,0.0,3.0,1.0,0.0
17821620,298.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7720031738281,0.9023984670639038,0.1916449964046478,0.1079960539937019,297.77166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7735595703125,0.9575318098068236,0.155177891254425,0.1331545412540435,298.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7720031738281,0.9023984670639038,0.2005850225687027,0.0839969292283058,297.7391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7740478515625,0.9837659001350404,0.1538207083940506,0.1448373347520828,297.6085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7725830078125,0.9243308305740356,0.1274246871471405,0.575346052646637,285.7758483886719,284.95001220703125,294.5209350585937,292.9906616210937,294.5184936523437,297.93994140625,285.79345703125,1.0,0.2265889346599578,1.0,1.0,0.0,1.0,-1.2497233152389526,1.2497220039367676,1.333003865511273e-06,0.9488133192062378,1.0,1.0,0.0,17.710737228393555,85.0,25764.322265625,-0.0,149.5343017578125,1.0,283.1499938964844,285.303955078125,296.1399230957031,297.8678894042969,293.1499938964844,293.1499938964844,283.1499938964844,18224.681640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6102849841117859,1.0,0.0,0.0,2.8435046672821045,2.8435187339782715,5.395122002482822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.041015625,0.0,703.7662963867188,1895.4371337890625,0.0,987.56494140625,0.7045191526412964,1.0,0.0,3.0,1.0,0.0
17821680,298.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7720031738281,0.9023984670639038,0.1916449964046478,0.1079960539937019,297.77166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7735595703125,0.9575318098068236,0.155177891254425,0.1331545412540435,298.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7720031738281,0.9023984670639038,0.2005850225687027,0.0839969292283058,297.7391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7740478515625,0.9837659001350404,0.1538207083940506,0.1448373347520828,297.6085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7725830078125,0.9243308305740356,0.1274246871471405,0.575346052646637,285.7758483886719,284.95001220703125,294.5209350585937,292.9906616210937,294.5184936523437,297.93994140625,285.79345703125,1.0,0.2265889346599578,1.0,1.0,0.0,1.0,-1.2497233152389526,1.2497220039367676,1.333003865511273e-06,0.9488133192062378,1.0,1.0,0.0,17.710737228393555,85.0,25764.322265625,-0.0,149.5343017578125,1.0,283.1499938964844,285.303955078125,296.1399230957031,297.8678894042969,293.1499938964844,293.1499938964844,283.1499938964844,18224.681640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6102849841117859,1.0,0.0,0.0,2.8435046672821045,2.8435187339782715,5.395122002482822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.041015625,0.0,703.7662963867188,1895.4371337890625,0.0,987.56494140625,0.7045191526412964,1.0,0.0,3.0,1.0,0.0
17821740,297.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9491882324219,0.983040452003479,0.1893443465232849,0.1721812337636947,297.6771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94781494140625,0.9094442129135132,0.1534276306629181,0.1458853781223297,297.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9499816894531,0.9881089329719543,0.200336217880249,0.1363958865404129,297.6555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94775390625,0.9077446460723876,0.1527777314186096,0.1451409757137298,297.5426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9459533691406,0.8520148992538452,0.1265201419591903,0.5709541440010071,285.9505615234375,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.83917236328125,285.96875,1.0,0.2565601468086242,1.0,1.0,0.0,1.0,-1.4034260511398315,1.4034243822097778,1.637936520637595e-06,1.0718878507614136,1.0,1.0,0.0,23.849903106689453,105.0,28472.283203125,-0.0,214.8016815185547,1.0,283.1499938964844,285.4223022460937,296.15887451171875,298.0312805175781,293.1499938964844,293.1499938964844,283.1499938964844,19993.615234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637935221195221,1.0,0.0,0.0,2.9783082008361816,2.978323459625244,5.918785745961941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.6728515625,0.0,808.6781005859375,1895.4371337890625,0.0,1159.641845703125,0.7373453974723816,1.0,0.0,3.0,1.0,0.0
17821800,297.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9491882324219,0.983040452003479,0.1893443465232849,0.1721812337636947,297.6771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94781494140625,0.9094442129135132,0.1534276306629181,0.1458853781223297,297.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9499816894531,0.9881089329719543,0.200336217880249,0.1363958865404129,297.6555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94775390625,0.9077446460723876,0.1527777314186096,0.1451409757137298,297.5426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9459533691406,0.8520148992538452,0.1265201419591903,0.5709541440010071,285.9505615234375,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.83917236328125,285.96875,1.0,0.2565601468086242,1.0,1.0,0.0,1.0,-1.4034260511398315,1.4034243822097778,1.637936520637595e-06,1.0718878507614136,1.0,1.0,0.0,23.849903106689453,105.0,28472.283203125,-0.0,214.8016815185547,1.0,283.1499938964844,285.4223022460937,296.15887451171875,298.0312805175781,293.1499938964844,293.1499938964844,283.1499938964844,19993.615234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637935221195221,1.0,0.0,0.0,2.9783082008361816,2.978323459625244,5.918785745961941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.6728515625,0.0,808.6781005859375,1895.4371337890625,0.0,1159.641845703125,0.7373453974723816,1.0,0.0,3.0,1.0,0.0
17821860,297.7837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9847106933594,0.8249008059501648,0.1862091720104217,0.1688490957021713,297.62823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851379394531,0.7729252576828003,0.1535688191652298,0.1463326066732406,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.984619140625,0.8399540185928345,0.1973327249288559,0.1391677260398864,297.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851379394531,0.7720832228660583,0.153125450015068,0.1458607465028762,297.5,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856262207031,0.7264125347137451,0.1260110735893249,0.571860134601593,285.9845275878906,284.95001220703125,294.61651611328125,293.03814697265625,294.6143798828125,297.749755859375,285.9804382324219,1.0,0.2783851027488708,1.0,1.0,0.0,1.0,-1.4066789150238037,1.40667724609375,1.6459839571325574e-06,1.075657606124878,1.0,1.0,0.0,40.75408935546875,105.0,28945.810546875,-0.0,256.27984619140625,1.0,283.1499938964844,285.4061584472656,296.1709289550781,298.12286376953125,293.1499938964844,293.1499938964844,283.1499938964844,21274.13671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582560539245605,1.0,0.0,0.0,3.0722033977508545,3.0722196102142334,6.297863137660897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.7373046875,0.0,887.598876953125,1895.4371337890625,0.0,1298.187744140625,0.7573431730270386,1.0,0.0,3.0,1.0,0.0
