time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821920,297.7645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.974609375,0.8002263903617859,0.1863018870353698,0.1687508970499038,297.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750061035156,0.7502741813659668,0.1538058370351791,0.1466935575008392,297.8274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745178222656,0.8156905770301819,0.1973092257976532,0.1390137821435928,297.59881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750061035156,0.7495721578598022,0.1533924788236618,0.1462653428316116,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754943847656,0.7048351764678955,0.1258880198001861,0.5722250938415527,285.97442626953125,284.95001220703125,294.6297607421875,293.04473876953125,294.6275939941406,297.73065185546875,285.9711303710937,1.0,0.2852577269077301,1.0,1.0,0.0,1.0,-1.4077309370040894,1.4077292680740356,1.648212673899252e-06,1.076489806175232,1.0,1.0,0.0,46.23725891113281,93.0,29015.251953125,-0.0,269.8456115722656,1.0,283.1499938964844,285.39471435546875,296.1651611328125,298.1276550292969,293.1499938964844,293.1499938964844,283.1499938964844,21577.8359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630762815475464,1.0,0.0,0.0,3.0940542221069336,3.094070672988892,6.387768394233717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.08642578125,0.0,906.6729736328124,1895.4371337890625,0.0,1332.439453125,0.76557457447052,1.0,0.0,3.0,1.0,0.0
17821980,297.7171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9434814453125,0.7614249587059021,0.1880705058574676,0.1700578331947326,297.5780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437255859375,0.7171098589897156,0.1549964696168899,0.1480920761823654,297.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.94342041015625,0.7756601572036743,0.198770061135292,0.1397882103919983,297.5635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437255859375,0.7165470123291016,0.1546181142330169,0.1477312445640564,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94403076171875,0.6676996350288391,0.1256980448961258,0.5730414986610413,285.943359375,284.95001220703125,294.6752319335937,293.0672607421875,294.673095703125,297.68145751953125,285.9415588378906,1.0,0.2991239726543426,1.0,1.0,0.0,1.0,-1.41464364528656,1.4146419763565063,1.6629802530587767e-06,1.0820322036743164,1.0,1.0,0.0,58.02198791503906,93.0,29346.53515625,-0.0,301.1176452636719,1.0,283.1499938964844,285.354736328125,296.139404296875,298.126220703125,293.1499938964844,293.1499938964844,283.1499938964844,22856.7578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6742812395095825,1.0,0.0,0.0,3.18442702293396,3.1844444274902344,6.766372280253563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.12890625,0.0,988.4640502929688,1895.4371337890625,0.0,1413.9996337890625,0.7847054600715637,1.0,0.0,3.0,1.0,0.0
17822040,297.7107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.94073486328125,0.7581596374511719,0.18858402967453,0.1705077141523361,297.5721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.7139253616333008,0.1552817821502685,0.1483925580978393,297.7624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407043457031,0.7721366286277771,0.199239581823349,0.1401032358407974,297.5578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.7133524417877197,0.1549001485109329,0.1480325013399124,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.941162109375,0.6641511917114258,0.1257123947143554,0.5732648968696594,285.940673828125,284.95001220703125,294.6838073730469,293.071533203125,294.6816711425781,297.6744384765625,285.9393005371094,1.0,0.3009196817874908,1.0,1.0,0.0,1.0,-1.4165525436401367,1.416550874710083,1.6670730929035926e-06,1.083562254905701,1.0,1.0,0.0,59.45906448364258,81.0,29408.88671875,-0.0,305.4252014160156,1.0,283.1499938964844,285.3507995605469,296.13555908203125,298.125,293.1499938964844,293.1499938964844,283.1499938964844,23029.783203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755187511444092,1.0,0.0,0.0,3.1964571475982666,3.19647479057312,6.817593884989037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.90966796875,0.0,999.7092895507812,1895.4371337890625,0.0,1423.1689453125,0.7905855774879456,1.0,0.0,3.0,1.0,0.0
17822100,297.69256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9295654296875,0.751559317111969,0.1903462260961532,0.1720749586820602,297.5547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.92974853515625,0.7067676186561584,0.1562474071979522,0.1493760496377945,297.7396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.92950439453125,0.7648975253105164,0.2008777260780334,0.1412253379821777,297.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.92974853515625,0.7061520218849182,0.1558453291654586,0.1490062624216079,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9300231933594,0.6563242077827454,0.1258279830217361,0.5741236805915833,285.9294738769531,284.95001220703125,294.7107238769531,293.0848693847656,294.7085876464844,297.654541015625,285.9278259277344,1.0,0.3054442703723907,1.0,1.0,0.0,1.0,-1.4231606721878052,1.423158884048462,1.6812929288789746e-06,1.0888595581054688,1.0,1.0,0.0,62.97075653076172,81.0,29654.376953125,-0.0,316.87945556640625,1.0,283.1499938964844,285.3316650390625,296.1285400390625,298.1281433105469,293.1499938964844,293.1499938964844,283.1499938964844,23832.6015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786813735961914,1.0,0.0,0.0,3.251694202423096,3.2517125606536865,7.055255650811887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.87548828125,0.0,1052.437255859375,1895.4371337890625,0.0,1446.744384765625,0.8012982606887817,1.0,0.0,3.0,1.0,0.0
17822160,297.67742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9241027832031,0.7497332096099854,0.192283421754837,0.1737999469041824,297.53961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9241638183594,0.7041112780570984,0.1573106795549392,0.1504043787717819,297.7204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.924072265625,0.762700080871582,0.2027072459459304,0.142486110329628,297.5265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9241638183594,0.703457236289978,0.1568747609853744,0.1500087827444076,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9242553710937,0.6528733968734741,0.1260537654161453,0.5752214789390564,285.924072265625,284.95001220703125,294.737548828125,293.09814453125,294.7354736328125,297.6376953125,285.9237060546875,1.0,0.3081861436367035,1.0,1.0,0.0,1.0,-1.43049955368042,1.4304978847503662,1.697178845461167e-06,1.0947431325912476,1.0,1.0,0.0,64.84286499023438,69.0,29869.25390625,-0.0,324.7811889648437,1.0,283.1499938964844,285.3219909667969,296.128662109375,298.1368713378906,293.1499938964844,293.1499938964844,283.1499938964844,24373.994140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808916330337524,1.0,0.0,0.0,3.2884204387664795,3.2884390354156494,7.215525670289935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.5166015625,0.0,1088.5018310546875,1895.4371337890625,0.0,1463.3404541015625,0.8130809664726257,1.0,0.0,3.0,1.0,0.0
17822220,297.6521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9152526855469,0.7549780011177063,0.1963938772678375,0.1774114221334457,297.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9152526855469,0.7078378200531006,0.1596094220876693,0.1525168865919113,297.6878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9152526855469,0.767691969871521,0.2066197246313095,0.1451524794101715,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9152526855469,0.7070661187171936,0.1590838879346847,0.1520436555147171,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.915283203125,0.6541107296943665,0.1267219930887222,0.5778636336326599,285.9152526855469,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.60943603515625,285.9154357910156,1.0,0.3098438680171966,1.0,1.0,0.0,1.0,-1.4461861848831177,1.446184515953064,1.7314588376393658e-06,1.1073148250579834,1.0,1.0,0.0,65.01505279541016,57.0,30348.763671875,-0.0,332.4912414550781,1.0,283.1499938964844,285.3003845214844,296.14459228515625,298.1755065917969,293.1499938964844,293.1499938964844,283.1499938964844,25659.591796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846215724945068,1.0,0.0,0.0,3.3740291595458984,3.374048948287964,7.596105433549383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.7333984375,0.0,1175.7467041015625,1895.4371337890625,0.0,1491.567138671875,0.8340396285057068,1.0,0.0,3.0,1.0,0.0
17822280,297.6521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9152526855469,0.7549780011177063,0.1963938772678375,0.1774114221334457,297.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9152526855469,0.7078378200531006,0.1596094220876693,0.1525168865919113,297.6878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9152526855469,0.767691969871521,0.2066197246313095,0.1451524794101715,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9152526855469,0.7070661187171936,0.1590838879346847,0.1520436555147171,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.915283203125,0.6541107296943665,0.1267219930887222,0.5778636336326599,285.9152526855469,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.60943603515625,285.9154357910156,1.0,0.3098438680171966,1.0,1.0,0.0,1.0,-1.4461861848831177,1.446184515953064,1.7314588376393658e-06,1.1073148250579834,1.0,1.0,0.0,65.01505279541016,57.0,30348.763671875,-0.0,332.4912414550781,1.0,283.1499938964844,285.3003845214844,296.14459228515625,298.1755065917969,293.1499938964844,293.1499938964844,283.1499938964844,25659.591796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846215724945068,1.0,0.0,0.0,3.3740291595458984,3.374048948287964,7.596105433549383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.7333984375,0.0,1175.7467041015625,1895.4371337890625,0.0,1491.567138671875,0.8340396285057068,1.0,0.0,3.0,1.0,0.0
17822340,297.6313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117126464844,0.7703163027763367,0.200630635023117,0.1810457408428192,297.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91168212890625,0.7206401228904724,0.1620409190654754,0.1546353995800018,297.6607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117126464844,0.7831555008888245,0.2106601744890213,0.1478421837091446,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91168212890625,0.7198001146316528,0.1614084988832473,0.1540644317865371,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9116516113281,0.6643824577331543,0.1275810748338699,0.580806314945221,285.9117126464844,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5862121582031,285.912109375,1.0,0.3073986768722534,1.0,1.0,0.0,1.0,-1.4622796773910522,1.462277889251709,1.767087610460294e-06,1.1202051639556885,1.0,1.0,0.0,61.38077545166016,45.0,30827.791015625,-0.0,331.05352783203125,1.0,283.1499938964844,285.28399658203125,296.1708068847656,298.22833251953125,293.1499938964844,293.1499938964844,283.1499938964844,26880.4453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6885498762130737,1.0,0.0,0.0,3.453362941741944,3.453383445739746,7.95751986970572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.6689453125,0.0,1260.6484375,1895.4371337890625,0.0,1521.5888671875,0.8534889817237854,1.0,0.0,3.0,1.0,0.0
17822400,297.6313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117126464844,0.7703163027763367,0.200630635023117,0.1810457408428192,297.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91168212890625,0.7206401228904724,0.1620409190654754,0.1546353995800018,297.6607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117126464844,0.7831555008888245,0.2106601744890213,0.1478421837091446,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91168212890625,0.7198001146316528,0.1614084988832473,0.1540644317865371,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9116516113281,0.6643824577331543,0.1275810748338699,0.580806314945221,285.9117126464844,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5862121582031,285.912109375,1.0,0.3073986768722534,1.0,1.0,0.0,1.0,-1.4622796773910522,1.462277889251709,1.767087610460294e-06,1.1202051639556885,1.0,1.0,0.0,61.38077545166016,45.0,30827.791015625,-0.0,331.05352783203125,1.0,283.1499938964844,285.28399658203125,296.1708068847656,298.22833251953125,293.1499938964844,293.1499938964844,283.1499938964844,26880.4453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6885498762130737,1.0,0.0,0.0,3.453362941741944,3.453383445739746,7.95751986970572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.6689453125,0.0,1260.6484375,1895.4371337890625,0.0,1521.5888671875,0.8534889817237854,1.0,0.0,3.0,1.0,0.0
17822460,297.61309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103088378906,0.7952837944030762,0.2048637568950653,0.184605985879898,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9102783203125,0.7404232621192932,0.1645127683877945,0.1567121297121048,297.6368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91033935546875,0.80812007188797,0.2146905213594436,0.1504703611135482,297.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9102783203125,0.7394221425056458,0.1637648791074752,0.1560338735580444,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91021728515625,0.6831605434417725,0.1285237669944763,0.5837604403495789,285.91033935546875,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5660705566406,285.9108581542969,1.0,0.3021696209907532,1.0,1.0,0.0,1.0,-1.478112816810608,1.4781110286712646,1.8025940562438336e-06,1.1328781843185425,1.0,1.0,0.0,55.27001953125,33.0,31297.259765625,-0.0,323.19342041015625,1.0,283.1499938964844,285.2700500488281,296.198486328125,298.2842102050781,293.1499938964844,293.1499938964844,283.1499938964844,28067.271484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928864121437073,1.0,0.0,0.0,3.528775930404663,3.5287973880767822,8.308859946737357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.6259765625,0.0,1345.0538330078125,1895.4371337890625,0.0,1555.0723876953125,0.8719885945320129,1.0,0.0,3.0,1.0,0.0
17822520,297.61309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103088378906,0.7952837944030762,0.2048637568950653,0.184605985879898,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9102783203125,0.7404232621192932,0.1645127683877945,0.1567121297121048,297.6368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91033935546875,0.80812007188797,0.2146905213594436,0.1504703611135482,297.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9102783203125,0.7394221425056458,0.1637648791074752,0.1560338735580444,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91021728515625,0.6831605434417725,0.1285237669944763,0.5837604403495789,285.91033935546875,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5660705566406,285.9108581542969,1.0,0.3021696209907532,1.0,1.0,0.0,1.0,-1.478112816810608,1.4781110286712646,1.8025940562438336e-06,1.1328781843185425,1.0,1.0,0.0,55.27001953125,33.0,31297.259765625,-0.0,323.19342041015625,1.0,283.1499938964844,285.2700500488281,296.198486328125,298.2842102050781,293.1499938964844,293.1499938964844,283.1499938964844,28067.271484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928864121437073,1.0,0.0,0.0,3.528775930404663,3.5287973880767822,8.308859946737357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.6259765625,0.0,1345.0538330078125,1895.4371337890625,0.0,1555.0723876953125,0.8719885945320129,1.0,0.0,3.0,1.0,0.0
17822580,297.5998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091796875,0.8218684196472168,0.208161175251007,0.1873409450054168,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091796875,0.7633852362632751,0.1664584279060363,0.1583068370819091,297.61962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091796875,0.8335670232772827,0.2178249657154083,0.1524837762117386,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091796875,0.7621584534645081,0.1656154841184616,0.1575397551059723,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091491699219,0.7050091028213501,0.1292859017848968,0.5859941244125366,285.9091796875,284.95001220703125,294.93817138671875,293.1975402832031,294.93621826171875,297.5516967773437,285.90948486328125,1.0,0.2965898513793945,1.0,1.0,0.0,1.0,-1.490217924118042,1.4902161359786987,1.83004465270642e-06,1.1425610780715942,1.0,1.0,0.0,49.24148178100586,33.0,31666.734375,-0.0,313.6063537597656,1.0,283.1499938964844,285.25860595703125,296.2197265625,298.3280334472656,293.1499938964844,293.1499938964844,283.1499938964844,29050.5,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964309215545654,1.0,0.0,0.0,3.590052366256714,3.5900745391845703,8.599928946750879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.197265625,0.0,1416.34765625,1895.4371337890625,0.0,1582.701171875,0.884105384349823,1.0,0.0,3.0,1.0,0.0
17822640,297.59649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91033935546875,0.8299095630645752,0.2090310007333755,0.1880563795566558,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9102783203125,0.7711115479469299,0.166974127292633,0.1587237268686294,297.6152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.91033935546875,0.841697633266449,0.21865114569664,0.1530097424983978,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9102783203125,0.769816517829895,0.1661053746938705,0.1579324752092361,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91021728515625,0.7120067477226257,0.1294891685247421,0.5865659117698669,285.91033935546875,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.5480651855469,285.910888671875,1.0,0.2949160933494568,1.0,1.0,0.0,1.0,-1.4933661222457886,1.493364334106445,1.8372268186794829e-06,1.1450783014297483,1.0,1.0,0.0,47.48945617675781,25.0,31753.240234375,-0.0,310.6165466308594,1.0,283.1499938964844,285.25787353515625,296.2250366210937,298.33868408203125,293.1499938964844,293.1499938964844,283.1499938964844,29225.001953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973426938056946,1.0,0.0,0.0,3.600818634033203,3.6008410453796387,8.651587677377393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.771484375,0.0,1429.1285400390625,1895.4371337890625,0.0,1589.8453369140625,0.889673113822937,1.0,0.0,3.0,1.0,0.0
17822700,297.5885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092712402344,0.8501027226448059,0.2110781073570251,0.1897528320550918,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093017578125,0.7906622290611267,0.168190911412239,0.1597195714712143,297.6051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092712402344,0.8624714612960815,0.2205956280231475,0.1542569696903228,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093017578125,0.7892172932624817,0.1672601103782653,0.1588702499866485,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093322753906,0.7279305458068848,0.1299677044153213,0.5879678130149841,285.9092712402344,284.95001220703125,294.97515869140625,293.2159118652344,294.9732360839844,297.5396423339844,285.9091796875,1.0,0.2913413643836975,1.0,1.0,0.0,1.0,-1.5009046792984009,1.500902771949768,1.8544939166531549e-06,1.1511008739471436,1.0,1.0,0.0,43.600711822509766,25.0,31995.9609375,-0.0,304.1844177246094,1.0,283.1499938964844,285.249267578125,296.23809814453125,298.3663635253906,293.1499938964844,293.1499938964844,283.1499938964844,29930.109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995685696601868,1.0,0.0,0.0,3.64399790763855,3.644020795822144,8.860322964210354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.8291015625,0.0,1481.1600341796875,1895.4371337890625,0.0,1607.35009765625,0.8974687457084656,1.0,0.0,3.0,1.0,0.0
17822760,297.5809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111633300781,0.874535322189331,0.2130928933620453,0.1914222538471222,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111022949219,0.8132362365722656,0.169392853975296,0.1607037186622619,297.5953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111633300781,0.8875475525856018,0.2225096076726913,0.1554842889308929,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111022949219,0.8117448687553406,0.1683987528085708,0.159795194864273,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110412597656,0.7460962533950806,0.1304371505975723,0.5893429517745972,285.9111633300781,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,297.53155517578125,285.9117736816406,1.0,0.2877209186553955,1.0,1.0,0.0,1.0,-1.508325695991516,1.5083237886428833,1.8715935539148632e-06,1.1570287942886353,1.0,1.0,0.0,39.74663543701172,25.0,32201.125,-0.0,297.716796875,1.0,283.1499938964844,285.24688720703125,296.25048828125,298.3914489746094,293.1499938964844,293.1499938964844,283.1499938964844,30368.2578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017087340354919,1.0,0.0,0.0,3.670573472976685,3.6705965995788574,8.990029982669512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.36962890625,0.0,1513.8031005859375,1895.4371337890625,0.0,1624.26416015625,0.9068015217781068,1.0,0.0,3.0,1.0,0.0
17822820,297.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.91326904296875,0.923605978488922,0.2170142084360122,0.194755420088768,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.8524017930030823,0.1717420071363449,0.1627143621444702,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132995605469,0.938709557056427,0.2262393981218338,0.1579401046037674,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.8506531715393066,0.1706177443265915,0.1616840064525604,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131164550781,0.7819585204124451,0.1313347816467285,0.5923582911491394,285.9132995605469,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5159912109375,285.9140014648437,1.0,0.2834386825561523,1.0,1.0,0.0,1.0,-1.5235763788223269,1.5235744714736938,1.9070345160798752e-06,1.1691932678222656,1.0,1.0,0.0,34.288326263427734,25.0,32651.29296875,-0.0,290.59375,1.0,283.1499938964844,285.23748779296875,296.2755432128906,298.443603515625,293.1499938964844,293.1499938964844,283.1499938964844,31502.9453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059470415115356,1.0,0.0,0.0,3.738518714904785,3.7385427951812735,9.325935366177872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.23291015625,0.0,1599.4342041015625,1895.4371337890625,0.0,1657.9986572265625,0.9234894514083862,1.0,0.0,3.0,1.0,0.0
17822880,297.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.91326904296875,0.923605978488922,0.2170142084360122,0.194755420088768,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.8524017930030823,0.1717420071363449,0.1627143621444702,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132995605469,0.938709557056427,0.2262393981218338,0.1579401046037674,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.8506531715393066,0.1706177443265915,0.1616840064525604,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131164550781,0.7819585204124451,0.1313347816467285,0.5923582911491394,285.9132995605469,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5159912109375,285.9140014648437,1.0,0.2834386825561523,1.0,1.0,0.0,1.0,-1.5235763788223269,1.5235744714736938,1.9070345160798752e-06,1.1691932678222656,1.0,1.0,0.0,34.288326263427734,25.0,32651.29296875,-0.0,290.59375,1.0,283.1499938964844,285.23748779296875,296.2755432128906,298.443603515625,293.1499938964844,293.1499938964844,283.1499938964844,31502.9453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059470415115356,1.0,0.0,0.0,3.738518714904785,3.7385427951812735,9.325935366177872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.23291015625,0.0,1599.4342041015625,1895.4371337890625,0.0,1657.9986572265625,0.9234894514083862,1.0,0.0,3.0,1.0,0.0
17822940,297.551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156494140625,0.973878026008606,0.2207757830619812,0.1980094015598297,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.91558837890625,0.893884003162384,0.1740048676729202,0.1647100448608398,297.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156799316406,0.985651433467865,0.2298391461372375,0.16034996509552,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91558837890625,0.8917274475097656,0.1727485358715057,0.1635552495718002,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154663085937,0.8181555271148682,0.1321608573198318,0.5953725576400757,285.9156799316406,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5010681152344,285.9164733886719,1.0,0.2808887660503387,1.0,1.0,0.0,1.0,-1.538474678993225,1.5384727716445925,1.942066774063278e-06,1.1810719966888428,1.0,1.0,0.0,30.4133529663086,28.0,33095.71875,-0.0,287.3245544433594,1.0,283.1499938964844,285.2284545898437,296.3005676269531,298.49566650390625,293.1499938964844,293.1499938964844,283.1499938964844,32646.09765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101064920425415,1.0,0.0,0.0,3.805744409561157,3.805769443511963,9.664347544457996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.98046875,0.0,1687.2779541015625,1895.4371337890625,0.0,1691.406005859375,0.9399943947792052,1.0,0.0,3.0,1.0,0.0
17823000,297.551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156494140625,0.973878026008606,0.2207757830619812,0.1980094015598297,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.91558837890625,0.893884003162384,0.1740048676729202,0.1647100448608398,297.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156799316406,0.985651433467865,0.2298391461372375,0.16034996509552,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91558837890625,0.8917274475097656,0.1727485358715057,0.1635552495718002,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154663085937,0.8181555271148682,0.1321608573198318,0.5953725576400757,285.9156799316406,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5010681152344,285.9164733886719,1.0,0.2808887660503387,1.0,1.0,0.0,1.0,-1.538474678993225,1.5384727716445925,1.942066774063278e-06,1.1810719966888428,1.0,1.0,0.0,30.4133529663086,28.0,33095.71875,-0.0,287.3245544433594,1.0,283.1499938964844,285.2284545898437,296.3005676269531,298.49566650390625,293.1499938964844,293.1499938964844,283.1499938964844,32646.09765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101064920425415,1.0,0.0,0.0,3.805744409561157,3.805769443511963,9.664347544457996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.98046875,0.0,1687.2779541015625,1895.4371337890625,0.0,1691.406005859375,0.9399943947792052,1.0,0.0,3.0,1.0,0.0
17823060,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91143798828125,0.9906595945358276,0.2243300974369049,0.2012030929327011,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.9113528728485109,0.1761465221643448,0.1667202264070511,297.551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91143798828125,0.986767053604126,0.2341891974210739,0.154231771826744,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.9087610244750975,0.1747584789991378,0.1654408872127533,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.91168212890625,0.8305606245994568,0.1328907459974289,0.5985428690910339,285.91143798828125,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.48895263671875,285.9106750488281,1.0,0.2804374098777771,1.0,1.0,0.0,1.0,-1.5436148643493652,1.5436128377914429,1.954346316779265e-06,1.1852593421936035,1.0,1.0,0.0,29.35367202758789,31.0,33387.8671875,-0.0,286.8647155761719,1.0,283.1499938964844,285.2125244140625,296.323974609375,298.54156494140625,293.1499938964844,293.1499938964844,283.04998779296875,33769.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139495015144348,1.0,0.0,0.0,3.870676755905152,3.8707027435302734,9.996940661949338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.67822265625,0.0,1775.1236572265625,1895.4371337890625,0.0,1722.53076171875,0.9549470543861388,1.0,0.0,3.0,1.0,0.0
17823120,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91143798828125,0.9906595945358276,0.2243300974369049,0.2012030929327011,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.9113528728485109,0.1761465221643448,0.1667202264070511,297.551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91143798828125,0.986767053604126,0.2341891974210739,0.154231771826744,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.9087610244750975,0.1747584789991378,0.1654408872127533,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.91168212890625,0.8305606245994568,0.1328907459974289,0.5985428690910339,285.91143798828125,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.48895263671875,285.9106750488281,1.0,0.2804374098777771,1.0,1.0,0.0,1.0,-1.5436148643493652,1.5436128377914429,1.954346316779265e-06,1.1852593421936035,1.0,1.0,0.0,29.35367202758789,31.0,33387.8671875,-0.0,286.8647155761719,1.0,283.1499938964844,285.2125244140625,296.323974609375,298.54156494140625,293.1499938964844,293.1499938964844,283.04998779296875,33769.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139495015144348,1.0,0.0,0.0,3.870676755905152,3.8707027435302734,9.996940661949338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.67822265625,0.0,1775.1236572265625,1895.4371337890625,0.0,1722.53076171875,0.9549470543861388,1.0,0.0,3.0,1.0,0.0
17823180,297.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319091796875,0.9969218969345092,0.2274903804063797,0.2038402408361435,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8320617675781,0.91931813955307,0.1780534237623214,0.1685778796672821,297.5555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319396972656,0.9847971200942992,0.2397359311580658,0.1513391435146331,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83209228515625,0.9163714051246644,0.1765358000993728,0.1671755313873291,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8323974609375,0.8348232507705688,0.1334789395332336,0.6013264060020447,285.8319091796875,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4807434082031,285.8312683105469,1.0,0.2813463807106018,1.0,1.0,0.0,1.0,-1.5510132312774658,1.5510112047195437,1.9719159354281146e-06,1.1911118030548096,1.0,1.0,0.0,29.193693161010746,34.0,33966.24609375,-0.0,289.83447265625,1.0,283.0511779785156,285.12017822265625,296.3601379394531,298.6234130859375,293.1499938964844,293.1499938964844,282.75,34725.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212151288986206,1.0,0.0,0.0,3.9250917434692383,3.925118207931519,1.0279994739903486e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.09619140625,0.0,1851.046630859375,1895.4371337890625,0.0,1782.0306396484375,0.9662236571311952,1.0,0.0,3.0,1.0,0.0
17823240,297.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319091796875,0.9969218969345092,0.2274903804063797,0.2038402408361435,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8320617675781,0.91931813955307,0.1780534237623214,0.1685778796672821,297.5555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319396972656,0.9847971200942992,0.2397359311580658,0.1513391435146331,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83209228515625,0.9163714051246644,0.1765358000993728,0.1671755313873291,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8323974609375,0.8348232507705688,0.1334789395332336,0.6013264060020447,285.8319091796875,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4807434082031,285.8312683105469,1.0,0.2813463807106018,1.0,1.0,0.0,1.0,-1.5510132312774658,1.5510112047195437,1.9719159354281146e-06,1.1911118030548096,1.0,1.0,0.0,29.193693161010746,34.0,33966.24609375,-0.0,289.83447265625,1.0,283.0511779785156,285.12017822265625,296.3601379394531,298.6234130859375,293.1499938964844,293.1499938964844,282.75,34725.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212151288986206,1.0,0.0,0.0,3.9250917434692383,3.925118207931519,1.0279994739903486e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.09619140625,0.0,1851.046630859375,1895.4371337890625,0.0,1782.0306396484375,0.9662236571311952,1.0,0.0,3.0,1.0,0.0
17823300,297.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.69158935546875,0.9870752692222596,0.2296644002199173,0.2056727707386016,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.694580078125,0.9050257205963136,0.1788379848003387,0.1694502532482147,297.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6913146972656,0.9919739365577698,0.2416216135025024,0.1629495918750763,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947326660156,0.9023019075393676,0.177257090806961,0.1679874807596206,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005920410156,0.8232077956199646,0.1336438506841659,0.6026110649108887,285.6906433105469,284.95001220703125,295.22857666015625,293.3427429199219,295.226806640625,297.4755554199219,285.6641845703125,1.0,0.2819834947586059,1.0,1.0,0.0,1.0,-1.5438560247421265,1.5438541173934937,1.956425421667518e-06,1.186826467514038,1.0,1.0,0.0,30.340106964111328,34.0,34836.53515625,-0.0,294.594482421875,1.0,282.79217529296875,284.9266967773437,296.4197082519531,298.8126525878906,293.1499938964844,293.1499938964844,282.75,35014.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313421368598938,1.0,0.0,0.0,3.941392183303833,3.941418886184693,1.0365555453972777e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.08544921875,0.0,1874.2042236328125,1895.4371337890625,0.0,1866.328369140625,0.9701024293899536,1.0,0.0,3.0,1.0,0.0
17823360,297.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6189270019531,0.996193826198578,0.2307168543338775,0.2056105136871338,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61944580078125,0.9183214902877808,0.179482564330101,0.1700711548328399,297.5419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6189880371094,0.986353039741516,0.2434974610805511,0.1539735943078994,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6194763183594,0.9151663184165956,0.1778393387794494,0.1685493141412735,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.620361328125,0.8324652910232544,0.1336958259344101,0.6028679013252258,285.6189270019531,284.95001220703125,295.253173828125,293.3551940917969,295.2514038085937,297.46697998046875,285.6163635253906,1.0,0.2834182977676391,1.0,1.0,0.0,1.0,-1.5613315105438232,1.5613294839859009,1.996611899812706e-06,1.1992952823638916,1.0,1.0,0.0,29.690454483032227,37.0,35137.12109375,-0.0,295.994140625,1.0,282.7562561035156,284.8824768066406,296.4103698730469,298.7704467773437,293.1499938964844,293.1499938964844,282.45001220703125,35237.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735984742641449,1.0,0.0,0.0,3.953890562057495,3.9539175033569336,1.0431399459776005e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.38916015625,0.0,1892.090576171875,1895.4371337890625,0.0,1905.477294921875,0.9730757474899292,1.0,0.0,3.0,1.0,0.0
17823420,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.40478515625,0.9920941591262816,0.2318775057792663,0.2085229456424713,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052429199219,0.9099584817886353,0.180458664894104,0.1711271405220031,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4048156738281,0.9899818301200868,0.2458462417125702,0.1608764231204986,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052734375,0.9067651629447936,0.1786888092756271,0.1694861650466919,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40576171875,0.8244916796684265,0.1334680169820785,0.6025111675262451,285.4049377441406,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.4420471191406,285.4033203125,1.0,0.2865074872970581,1.0,1.0,0.0,1.0,-1.5743474960327148,1.5743454694747925,2.02802948479075e-06,1.209603786468506,1.0,1.0,0.0,30.75384330749512,40.0,36347.40625,-0.0,305.12091064453125,1.0,282.4573974609375,284.647216796875,296.43017578125,298.86785888671875,293.1499938964844,293.1499938964844,282.1499938964844,35545.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494664192199707,1.0,0.0,0.0,3.9711503982543945,3.971177577972412,1.052266952683567e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.26513671875,0.0,1916.9774169921875,1895.4371337890625,0.0,2020.8367919921875,0.9771814346313475,1.0,0.0,3.0,1.0,0.0
17823480,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.40478515625,0.9920941591262816,0.2318775057792663,0.2085229456424713,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052429199219,0.9099584817886353,0.180458664894104,0.1711271405220031,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4048156738281,0.9899818301200868,0.2458462417125702,0.1608764231204986,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052734375,0.9067651629447936,0.1786888092756271,0.1694861650466919,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40576171875,0.8244916796684265,0.1334680169820785,0.6025111675262451,285.4049377441406,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.4420471191406,285.4033203125,1.0,0.2865074872970581,1.0,1.0,0.0,1.0,-1.5743474960327148,1.5743454694747925,2.02802948479075e-06,1.209603786468506,1.0,1.0,0.0,30.75384330749512,40.0,36347.40625,-0.0,305.12091064453125,1.0,282.4573974609375,284.647216796875,296.43017578125,298.86785888671875,293.1499938964844,293.1499938964844,282.1499938964844,35545.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494664192199707,1.0,0.0,0.0,3.9711503982543945,3.971177577972412,1.052266952683567e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.26513671875,0.0,1916.9774169921875,1895.4371337890625,0.0,2020.8367919921875,0.9771814346313475,1.0,0.0,3.0,1.0,0.0
17823540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149963378906,0.991483211517334,0.232565701007843,0.2092998474836349,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2169189453125,0.9089534282684326,0.1809552907943725,0.1716549545526504,297.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149963378906,0.9906343817710876,0.246036872267723,0.1622597724199295,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170104980469,0.905643880367279,0.1790988743305206,0.1699313223361969,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2206115722656,0.8223561644554138,0.1330994069576263,0.601159930229187,285.21484375,284.95001220703125,295.3353881835937,293.39703369140625,295.33367919921875,297.4208984375,285.2054748535156,1.0,0.2892081141471863,1.0,1.0,0.0,1.0,-1.5905827283859253,1.590580701828003,2.0674224288086407e-06,1.222254514694214,1.0,1.0,0.0,31.23650550842285,40.0,37545.18359375,0.0,311.4583435058594,1.0,282.16851806640625,284.4286499023437,296.46337890625,298.99713134765625,293.1499938964844,293.1499938964844,282.1499938964844,35683.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599955797195435,1.0,0.0,0.0,3.978830575942993,3.9788577556610094,1.056341034200159e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.076171875,0.0,1928.1212158203125,1895.4371337890625,0.0,2112.533935546875,0.9790081977844238,1.0,0.0,3.0,1.0,0.0
17823600,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947326660156,0.9752157330513,0.2328175604343414,0.2095525413751602,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1951904296875,0.890945553779602,0.1811110824346542,0.1718925684690475,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946716308594,0.9908468127250672,0.2458305656909942,0.172250896692276,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952209472656,0.887809693813324,0.1792178153991699,0.1701336801052093,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1960754394531,0.8066594004631042,0.1328639984130859,0.6005755066871643,285.1947021484375,284.95001220703125,295.3500061035156,293.404541015625,295.34832763671875,297.4102478027344,285.19189453125,1.0,0.2901434600353241,1.0,1.0,0.0,1.0,-1.5830973386764526,1.5830953121185305,2.0498812318692217e-06,1.2170255184173584,1.0,1.0,0.0,32.84621810913086,43.0,37516.58984375,0.0,316.0513000488281,1.0,282.1560363769531,284.4125061035156,296.4476928710937,298.96014404296875,293.1499938964844,293.1499938964844,281.8500061035156,35729.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609221339225769,1.0,0.0,0.0,3.981393575668335,3.981420993804932,1.0577024340818753e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.75244140625,0.0,1931.8497314453125,1895.4371337890625,0.0,2120.666015625,0.9796178340911864,1.0,0.0,3.0,1.0,0.0
17823660,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4213562011719,0.9447445273399352,0.2362641245126724,0.2110719680786132,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601745605469,0.862859845161438,0.182614728808403,0.1726101189851761,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4158020019531,0.9639298319816588,0.2489209324121475,0.173602893948555,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4617004394531,0.8597328066825867,0.1805859953165054,0.1707233786582946,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5022888183594,0.7786786556243896,0.1326403170824051,0.5980125665664673,285.5127258300781,284.95001220703125,295.3956298828125,293.4269714355469,295.3929748535156,297.40093994140625,284.775390625,1.0,0.2914782464504242,1.0,1.0,0.0,1.0,-1.543691873550415,1.543689846992493,1.9910585251636803e-06,1.218157410621643,1.0,1.0,0.0,36.29351806640625,46.0,37577.02734375,0.0,314.5757751464844,1.0,281.8556823730469,284.0118713378906,296.4415588378906,298.91778564453125,293.1499938964844,293.1499938964844,281.54998779296875,37515.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684177160263062,1.0,0.0,0.0,3.9566731452941895,3.956700563430786,1.0446086662341258e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.6748046875,0.0,1914.1627197265625,1895.4371337890625,0.0,2186.80029296875,0.9746050834655762,1.0,0.0,3.0,1.0,0.0
17823720,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4213562011719,0.9447445273399352,0.2362641245126724,0.2110719680786132,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601745605469,0.862859845161438,0.182614728808403,0.1726101189851761,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4158020019531,0.9639298319816588,0.2489209324121475,0.173602893948555,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4617004394531,0.8597328066825867,0.1805859953165054,0.1707233786582946,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5022888183594,0.7786786556243896,0.1326403170824051,0.5980125665664673,285.5127258300781,284.95001220703125,295.3956298828125,293.4269714355469,295.3929748535156,297.40093994140625,284.775390625,1.0,0.2914782464504242,1.0,1.0,0.0,1.0,-1.543691873550415,1.543689846992493,1.9910585251636803e-06,1.218157410621643,1.0,1.0,0.0,36.29351806640625,46.0,37577.02734375,0.0,314.5757751464844,1.0,281.8556823730469,284.0118713378906,296.4415588378906,298.91778564453125,293.1499938964844,293.1499938964844,281.54998779296875,37515.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684177160263062,1.0,0.0,0.0,3.9566731452941895,3.956700563430786,1.0446086662341258e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.6748046875,0.0,1914.1627197265625,1895.4371337890625,0.0,2186.80029296875,0.9746050834655762,1.0,0.0,3.0,1.0,0.0
17823780,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.9398967623710632,0.2352073639631271,0.2121878564357757,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.8590341806411743,0.1824756115674972,0.1735367029905319,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.9576528072357178,0.247423768043518,0.1736037880182266,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8558056354522705,0.1803538352251052,0.1715535819530487,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.7726476788520813,0.131462961435318,0.595553994178772,284.8491516113281,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3630065917969,284.8547668457031,1.0,0.2963406443595886,1.0,1.0,0.0,1.0,-1.5919976234436035,1.5919955968856812,2.0712507193820784e-06,1.223684787750244,0.8444602489471436,0.8444602489471436,0.0,37.16370391845703,49.0,38991.1796875,0.0,330.8036193847656,1.0,281.5558776855469,284.0632019042969,296.4652099609375,299.05426025390625,293.1499938964844,293.1499938964844,281.8500061035156,42593.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731648683547974,1.0,0.0,0.0,3.7075605392456055,3.707586288452149,9.172121053779848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.26220703125,0.0,1648.2684326171875,1895.4371337890625,0.0,2228.994140625,0.9226271510124208,1.0,0.0,3.0,1.0,0.0
