time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823840,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.9398967623710632,0.2352073639631271,0.2121878564357757,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.8590341806411743,0.1824756115674972,0.1735367029905319,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.9576528072357178,0.247423768043518,0.1736037880182266,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8558056354522705,0.1803538352251052,0.1715535819530487,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.7726476788520813,0.131462961435318,0.595553994178772,284.8491516113281,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3630065917969,284.8547668457031,1.0,0.2963406443595886,1.0,1.0,0.0,1.0,-1.5919976234436035,1.5919955968856812,2.0712507193820784e-06,1.223684787750244,0.8444602489471436,0.8444602489471436,0.0,37.16370391845703,49.0,38991.1796875,0.0,330.8036193847656,1.0,281.5558776855469,284.0632019042969,296.4652099609375,299.05426025390625,293.1499938964844,293.1499938964844,281.8500061035156,42593.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731648683547974,1.0,0.0,0.0,3.7075605392456055,3.707586288452149,9.172121053779848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.26220703125,0.0,1648.2684326171875,1895.4371337890625,0.0,2228.994140625,0.9226271510124208,1.0,0.0,3.0,1.0,0.0
17823900,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9222351312637328,0.2355517894029617,0.2121826112270355,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8456669449806213,0.1826599091291427,0.1736147403717041,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9403156638145448,0.2476561963558197,0.1735044568777084,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.84251868724823,0.1804897487163543,0.1715888679027557,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7593517899513245,0.1310649216175079,0.593649685382843,285.0148620605469,284.95001220703125,295.45635986328125,293.4531555175781,295.4550476074219,297.3508605957031,285.0369873046875,1.0,0.2983099222183227,1.0,1.0,0.0,1.0,-1.5897207260131836,1.5897185802459717,2.065575927190366e-06,1.2218097448349,0.9444643259048462,0.9444643259048462,0.0,39.15023422241211,49.0,38307.65625,0.0,335.048583984375,1.0,281.8027038574219,284.2601928710937,296.3992614746094,298.8446350097656,293.1499938964844,293.1499938964844,281.8500061035156,36381.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639013528823853,1.0,0.0,0.0,3.705498218536377,3.705523014068604,9.161920502265276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.68701171875,0.0,1598.6900634765625,1895.4371337890625,0.0,2146.8779296875,0.9211042523384094,1.0,0.0,3.0,1.0,0.0
17823960,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.9108799695968628,0.2363877594470977,0.2128197252750396,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.8368467688560486,0.1831227838993072,0.1740073561668396,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.9283956289291382,0.2484362870454788,0.1739351749420166,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8337175846099854,0.1809000074863433,0.1719334870576858,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.7502753138542175,0.1308709532022476,0.5926976799964905,285.05633544921875,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.3443908691406,285.0540771484375,1.0,0.3002969026565552,1.0,1.0,0.0,1.0,-1.5907419919967651,1.5907399654388428,2.068013145617442e-06,1.222556471824646,1.0,1.0,0.0,40.77311325073242,52.0,38498.33984375,0.0,339.9535217285156,1.0,281.8431701660156,284.2603759765625,296.41656494140625,298.90838623046875,293.1499938964844,293.1499938964844,281.54998779296875,32912.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596385478973389,1.0,0.0,0.0,3.8091909885406494,3.809216022491455,9.681859864940634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.6708984375,0.0,1693.4847412109375,1895.4371337890625,0.0,2109.4033203125,0.9391688108444214,1.0,0.0,3.0,1.0,0.0
17824020,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.8924531936645508,0.2372676730155944,0.2139613032341003,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8215717077255249,0.1837057322263717,0.1748001277446746,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9080340266227722,0.2495663315057754,0.1749224513769149,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8183565139770508,0.1813798248767852,0.1726281642913818,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.7347097992897034,0.1302480995655059,0.5909021496772766,284.8660583496094,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3281555175781,284.87158203125,1.0,0.3042196333408355,1.0,1.0,0.0,1.0,-1.5929303169250488,1.5929282903671265,2.073346877295989e-06,1.2242494821548462,0.8656496405601501,0.8656496405601501,0.0,44.000755310058594,55.0,39112.24609375,0.0,349.805419921875,1.0,281.556884765625,284.0747375488281,296.50732421875,299.1056213378906,293.1499938964844,293.1499938964844,281.8500061035156,40012.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719494104385376,1.0,0.0,0.0,3.705623388290405,3.70564866065979,9.16253895866248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.875,0.0,1626.415283203125,1895.4371337890625,0.0,2218.169189453125,0.920033037662506,1.0,0.0,3.0,1.0,0.0
17824080,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.8924531936645508,0.2372676730155944,0.2139613032341003,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8215717077255249,0.1837057322263717,0.1748001277446746,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9080340266227722,0.2495663315057754,0.1749224513769149,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8183565139770508,0.1813798248767852,0.1726281642913818,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.7347097992897034,0.1302480995655059,0.5909021496772766,284.8660583496094,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3281555175781,284.87158203125,1.0,0.3042196333408355,1.0,1.0,0.0,1.0,-1.5929303169250488,1.5929282903671265,2.073346877295989e-06,1.2242494821548462,0.8656496405601501,0.8656496405601501,0.0,44.000755310058594,55.0,39112.24609375,0.0,349.805419921875,1.0,281.556884765625,284.0747375488281,296.50732421875,299.1056213378906,293.1499938964844,293.1499938964844,281.8500061035156,40012.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719494104385376,1.0,0.0,0.0,3.705623388290405,3.70564866065979,9.16253895866248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.875,0.0,1626.415283203125,1895.4371337890625,0.0,2218.169189453125,0.920033037662506,1.0,0.0,3.0,1.0,0.0
17824140,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.8780435919761658,0.2388672828674316,0.2152296155691146,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.8089187741279602,0.1847017854452133,0.1756827980279922,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.8933520317077637,0.2513856589794159,0.1760832965373993,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.8053775429725647,0.1822662502527237,0.1734095364809036,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.7220744490623474,0.1299309283494949,0.5893865823745728,285.0668334960937,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3193054199219,285.0653076171875,1.0,0.3080580830574035,1.0,1.0,0.0,1.0,-1.5960211753845217,1.5960191488265991,2.0808165572816506e-06,1.226571559906006,1.0,1.0,0.0,47.06830978393555,58.0,38681.96875,0.0,359.7164306640625,1.0,281.8432922363281,284.2645874023437,296.4469299316406,298.9538879394531,293.1499938964844,293.1499938964844,281.54998779296875,32858.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607845067977905,1.0,0.0,0.0,3.8195855617523193,3.819610595703125,9.734770856084651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.16650390625,0.0,1705.5584716796875,1895.4371337890625,0.0,2119.45703125,0.9410083293914796,1.0,0.0,3.0,1.0,0.0
17824200,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.8780435919761658,0.2388672828674316,0.2152296155691146,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.8089187741279602,0.1847017854452133,0.1756827980279922,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.8933520317077637,0.2513856589794159,0.1760832965373993,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.8053775429725647,0.1822662502527237,0.1734095364809036,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.7220744490623474,0.1299309283494949,0.5893865823745728,285.0668334960937,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3193054199219,285.0653076171875,1.0,0.3080580830574035,1.0,1.0,0.0,1.0,-1.5960211753845217,1.5960191488265991,2.0808165572816506e-06,1.226571559906006,1.0,1.0,0.0,47.06830978393555,58.0,38681.96875,0.0,359.7164306640625,1.0,281.8432922363281,284.2645874023437,296.4469299316406,298.9538879394531,293.1499938964844,293.1499938964844,281.54998779296875,32858.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607845067977905,1.0,0.0,0.0,3.8195855617523193,3.819610595703125,9.734770856084651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.16650390625,0.0,1705.5584716796875,1895.4371337890625,0.0,2119.45703125,0.9410083293914796,1.0,0.0,3.0,1.0,0.0
17824260,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.8654705882072449,0.2397081702947616,0.2164017707109451,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.7971599698066711,0.1853979527950287,0.1766224205493927,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.8806910514831543,0.252656877040863,0.1772458702325821,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.7934647798538208,0.1828571856021881,0.1742477715015411,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.7104288935661316,0.1294418275356292,0.5883078575134277,284.867431640625,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3070373535156,284.8710632324219,1.0,0.3119194805622101,1.0,1.0,0.0,1.0,-1.599666953086853,1.5996648073196411,2.0897557533317013e-06,1.229403734207153,0.8816607594490051,0.8816607594490051,0.0,50.1443977355957,61.0,39387.45703125,0.0,369.97705078125,1.0,281.5567626953125,284.0628967285156,296.526123046875,299.1444396972656,293.1499938964844,293.1499938964844,281.8500061035156,39078.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741486430168152,1.0,0.0,0.0,3.751110076904297,3.7511355876922607,9.388861030856788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.68603515625,0.0,1672.265869140625,1895.4371337890625,0.0,2237.7666015625,0.9292678236961364,1.0,0.0,3.0,1.0,0.0
17824320,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.8654705882072449,0.2397081702947616,0.2164017707109451,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.7971599698066711,0.1853979527950287,0.1766224205493927,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.8806910514831543,0.252656877040863,0.1772458702325821,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.7934647798538208,0.1828571856021881,0.1742477715015411,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.7104288935661316,0.1294418275356292,0.5883078575134277,284.867431640625,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3070373535156,284.8710632324219,1.0,0.3119194805622101,1.0,1.0,0.0,1.0,-1.599666953086853,1.5996648073196411,2.0897557533317013e-06,1.229403734207153,0.8816607594490051,0.8816607594490051,0.0,50.1443977355957,61.0,39387.45703125,0.0,369.97705078125,1.0,281.5567626953125,284.0628967285156,296.526123046875,299.1444396972656,293.1499938964844,293.1499938964844,281.8500061035156,39078.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741486430168152,1.0,0.0,0.0,3.751110076904297,3.7511355876922607,9.388861030856788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.68603515625,0.0,1672.265869140625,1895.4371337890625,0.0,2237.7666015625,0.9292678236961364,1.0,0.0,3.0,1.0,0.0
17824380,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.8544188141822815,0.2411253303289413,0.2175171226263046,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.786526620388031,0.1863824874162674,0.1775124222040176,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.86949622631073,0.2543973922729492,0.1783719658851623,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.7827556729316711,0.1837326139211654,0.1750365942716598,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.6989330053329468,0.1291487663984298,0.586992621421814,285.06768798828125,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3000183105469,285.0671081542969,1.0,0.3156881928443908,1.0,1.0,0.0,1.0,-1.6027911901474,1.6027891635894775,2.0973209302610485e-06,1.2317306995391846,1.0,1.0,0.0,53.217132568359375,64.0,38876.0078125,0.0,379.9988403320313,1.0,281.84356689453125,284.25860595703125,296.4559326171875,298.9781799316406,293.1499938964844,293.1499938964844,281.54998779296875,33330.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634210586547852,1.0,0.0,0.0,3.84737491607666,3.847400426864624,9.87693738352391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.86962890625,0.0,1742.9906005859375,1895.4371337890625,0.0,2142.645751953125,0.9475745558738708,1.0,0.0,3.0,1.0,0.0
17824440,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.8544188141822815,0.2411253303289413,0.2175171226263046,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.786526620388031,0.1863824874162674,0.1775124222040176,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.86949622631073,0.2543973922729492,0.1783719658851623,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.7827556729316711,0.1837326139211654,0.1750365942716598,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.6989330053329468,0.1291487663984298,0.586992621421814,285.06768798828125,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3000183105469,285.0671081542969,1.0,0.3156881928443908,1.0,1.0,0.0,1.0,-1.6027911901474,1.6027891635894775,2.0973209302610485e-06,1.2317306995391846,1.0,1.0,0.0,53.217132568359375,64.0,38876.0078125,0.0,379.9988403320313,1.0,281.84356689453125,284.25860595703125,296.4559326171875,298.9781799316406,293.1499938964844,293.1499938964844,281.54998779296875,33330.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634210586547852,1.0,0.0,0.0,3.84737491607666,3.847400426864624,9.87693738352391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.86962890625,0.0,1742.9906005859375,1895.4371337890625,0.0,2142.645751953125,0.9475745558738708,1.0,0.0,3.0,1.0,0.0
17824500,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.8499873876571655,0.2416499704122543,0.2182218581438064,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.7821921706199646,0.1868202239274978,0.1780710518360138,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8649887442588806,0.2551372647285461,0.1790402382612228,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.7783896923065186,0.1841172873973846,0.1755437403917312,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.6940744519233704,0.1289844214916229,0.5867969393730164,284.9248962402344,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.296142578125,284.90069580078125,1.0,0.3176055550575256,1.0,1.0,0.0,1.0,-1.6054856777191162,1.6054836511611938,2.10395728572621e-06,1.2338229417800903,0.9511072635650636,0.9511072635650636,0.0,54.67275238037109,64.0,39778.37890625,0.0,385.4075622558594,1.0,281.5927429199219,284.0677185058594,296.5331726074219,299.2066955566406,293.1499938964844,293.1499938964844,281.54998779296875,34760.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721530795097351,1.0,0.0,0.0,3.869712829589844,3.869738817214966,9.991961178457132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.25634765625,0.0,1781.791015625,1895.4371337890625,0.0,2219.981689453125,0.9528059363365172,1.0,0.0,3.0,1.0,0.0
17824560,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.8445391654968262,0.2418012022972107,0.2185457646846771,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.7769947052001953,0.1870445013046264,0.1784281134605407,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.859514594078064,0.2555626630783081,0.1794689297676086,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.7731764316558838,0.1842912882566452,0.1758523285388946,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.688402533531189,0.1286586076021194,0.5859410762786865,284.8664855957031,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.28924560546875,284.8695678710937,1.0,0.3194636404514313,1.0,1.0,0.0,1.0,-1.6061629056930542,1.6061607599258425,2.105596195178805e-06,1.2343215942382812,0.8892226219177246,0.8892226219177246,0.0,56.31919097900391,52.0,39584.1796875,0.0,390.2703247070313,1.0,281.5560302734375,284.0524597167969,296.52789306640625,299.160400390625,293.1499938964844,293.1499938964844,281.8500061035156,38919.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766156792640686,1.0,0.0,0.0,3.784213542938232,3.784239292144776,9.555304814057308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.29296875,0.0,1710.3232421875,1895.4371337890625,0.0,2259.80810546875,0.9365403056144714,1.0,0.0,3.0,1.0,0.0
17824620,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8500707745552063,0.2430586367845535,0.2193445712327957,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.7824423909187317,0.1879813522100448,0.17910036444664,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8657475709915161,0.2571822106838226,0.1803809851408004,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.7784382104873657,0.1851211488246917,0.176425501704216,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.6915965676307678,0.1283490657806396,0.5837438702583313,285.0675048828125,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2834167480469,285.06719970703125,1.0,0.3177575767040252,1.0,1.0,0.0,1.0,-1.607072353363037,1.6070702075958252,2.1076771190564614e-06,1.234885811805725,1.0,1.0,0.0,55.05912780761719,40.0,38976.21484375,0.0,387.3130493164063,1.0,281.84375,284.2521667480469,296.4514465332031,298.982666015625,293.1499938964844,293.1499938964844,281.54998779296875,33682.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656128406524658,1.0,0.0,0.0,3.867535352706909,3.867561101913452,9.980719823943218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.01513671875,0.0,1770.545166015625,1895.4371337890625,0.0,2161.98095703125,0.952385425567627,1.0,0.0,3.0,1.0,0.0
17824680,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8500707745552063,0.2430586367845535,0.2193445712327957,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.7824423909187317,0.1879813522100448,0.17910036444664,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8657475709915161,0.2571822106838226,0.1803809851408004,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.7784382104873657,0.1851211488246917,0.176425501704216,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.6915965676307678,0.1283490657806396,0.5837438702583313,285.0675048828125,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2834167480469,285.06719970703125,1.0,0.3177575767040252,1.0,1.0,0.0,1.0,-1.607072353363037,1.6070702075958252,2.1076771190564614e-06,1.234885811805725,1.0,1.0,0.0,55.05912780761719,40.0,38976.21484375,0.0,387.3130493164063,1.0,281.84375,284.2521667480469,296.4514465332031,298.982666015625,293.1499938964844,293.1499938964844,281.54998779296875,33682.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656128406524658,1.0,0.0,0.0,3.867535352706909,3.867561101913452,9.980719823943218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.01513671875,0.0,1770.545166015625,1895.4371337890625,0.0,2161.98095703125,0.952385425567627,1.0,0.0,3.0,1.0,0.0
17824740,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8694111108779907,0.2436458468437194,0.2199971377849578,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8010990619659424,0.1886318922042846,0.1796971708536148,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8864696025848389,0.2582683861255646,0.1811960935592651,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.7968379855155945,0.1856709122657776,0.1769245713949203,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.7067714333534241,0.127883180975914,0.581324577331543,284.8632202148437,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2742004394531,284.8661499023437,1.0,0.3125715553760528,1.0,1.0,0.0,1.0,-1.60724937915802,1.607247233390808,2.108004309775424e-06,1.234927773475647,0.8898500800132751,0.8898500800132751,0.0,50.47290802001953,28.0,39602.9375,0.0,374.8602294921875,1.0,281.5556335449219,284.04364013671875,296.5178527832031,299.1541748046875,293.1499938964844,293.1499938964844,281.8500061035156,39110.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782574892044067,1.0,0.0,0.0,3.7988202571868896,3.798846244812012,9.62921262726013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.958984375,0.0,1729.3531494140625,1895.4371337890625,0.0,2274.509033203125,0.9399014711380004,1.0,0.0,3.0,1.0,0.0
17824800,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8694111108779907,0.2436458468437194,0.2199971377849578,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8010990619659424,0.1886318922042846,0.1796971708536148,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8864696025848389,0.2582683861255646,0.1811960935592651,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.7968379855155945,0.1856709122657776,0.1769245713949203,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.7067714333534241,0.127883180975914,0.581324577331543,284.8632202148437,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2742004394531,284.8661499023437,1.0,0.3125715553760528,1.0,1.0,0.0,1.0,-1.60724937915802,1.607247233390808,2.108004309775424e-06,1.234927773475647,0.8898500800132751,0.8898500800132751,0.0,50.47290802001953,28.0,39602.9375,0.0,374.8602294921875,1.0,281.5556335449219,284.04364013671875,296.5178527832031,299.1541748046875,293.1499938964844,293.1499938964844,281.8500061035156,39110.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782574892044067,1.0,0.0,0.0,3.7988202571868896,3.798846244812012,9.62921262726013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.958984375,0.0,1729.3531494140625,1895.4371337890625,0.0,2274.509033203125,0.9399014711380004,1.0,0.0,3.0,1.0,0.0
17824860,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.9049324989318848,0.2448639273643493,0.2205433249473571,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.8319187164306641,0.1895854324102401,0.1801631599664688,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9251941442489624,0.2598403692245483,0.1819093972444534,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.8277782797813416,0.1865194886922836,0.1772936731576919,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.7321069836616516,0.1276265978813171,0.5783193111419678,285.0637512207031,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.27008056640625,285.06329345703125,1.0,0.3048054277896881,1.0,1.0,0.0,1.0,-1.606152892112732,1.60615074634552,2.1050600480521098e-06,1.2338683605194092,1.0,1.0,0.0,43.71463394165039,25.0,38927.34765625,0.0,355.8057556152344,1.0,281.84381103515625,284.2442321777344,296.4368591308594,298.9669189453125,293.1499938964844,293.1499938964844,281.54998779296875,33822.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665544152259827,1.0,0.0,0.0,3.8755733966827393,3.875599145889282,1.0022248488894547e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.84619140625,0.0,1781.612548828125,1895.4371337890625,0.0,2170.302978515625,0.9543020129203796,1.0,0.0,3.0,1.0,0.0
17824920,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.9049324989318848,0.2448639273643493,0.2205433249473571,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.8319187164306641,0.1895854324102401,0.1801631599664688,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9251941442489624,0.2598403692245483,0.1819093972444534,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.8277782797813416,0.1865194886922836,0.1772936731576919,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.7321069836616516,0.1276265978813171,0.5783193111419678,285.0637512207031,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.27008056640625,285.06329345703125,1.0,0.3048054277896881,1.0,1.0,0.0,1.0,-1.606152892112732,1.60615074634552,2.1050600480521098e-06,1.2338683605194092,1.0,1.0,0.0,43.71463394165039,25.0,38927.34765625,0.0,355.8057556152344,1.0,281.84381103515625,284.2442321777344,296.4368591308594,298.9669189453125,293.1499938964844,293.1499938964844,281.54998779296875,33822.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665544152259827,1.0,0.0,0.0,3.8755733966827393,3.875599145889282,1.0022248488894547e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.84619140625,0.0,1781.612548828125,1895.4371337890625,0.0,2170.302978515625,0.9543020129203796,1.0,0.0,3.0,1.0,0.0
17824980,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.9492992758750916,0.2454196363687515,0.2211276441812515,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.866400420665741,0.1902468502521515,0.180730253458023,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.9694681763648988,0.2608707249164581,0.1826569586992263,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.8616530299186707,0.1870822012424469,0.1777649074792862,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.7602872848510742,0.1272126883268356,0.5759339332580566,284.8605041503906,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2623596191406,284.86383056640625,1.0,0.2985437214374542,1.0,1.0,0.0,1.0,-1.6061373949050903,1.6061352491378784,2.1048736016382463e-06,1.233726978302002,0.8870745301246643,0.8870745301246643,0.0,38.012969970703125,25.0,39517.52734375,0.0,340.20965576171875,1.0,281.5556030273437,284.0384521484375,296.5005187988281,299.13232421875,293.1499938964844,293.1499938964844,281.8500061035156,39368.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786567211151123,1.0,0.0,0.0,3.798015832901001,3.798042058944702,9.625135817259434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.14453125,0.0,1730.392333984375,1895.4371337890625,0.0,2278.087890625,0.9398972392082214,1.0,0.0,3.0,1.0,0.0
17825040,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.9492992758750916,0.2454196363687515,0.2211276441812515,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.866400420665741,0.1902468502521515,0.180730253458023,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.9694681763648988,0.2608707249164581,0.1826569586992263,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.8616530299186707,0.1870822012424469,0.1777649074792862,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.7602872848510742,0.1272126883268356,0.5759339332580566,284.8605041503906,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2623596191406,284.86383056640625,1.0,0.2985437214374542,1.0,1.0,0.0,1.0,-1.6061373949050903,1.6061352491378784,2.1048736016382463e-06,1.233726978302002,0.8870745301246643,0.8870745301246643,0.0,38.012969970703125,25.0,39517.52734375,0.0,340.20965576171875,1.0,281.5556030273437,284.0384521484375,296.5005187988281,299.13232421875,293.1499938964844,293.1499938964844,281.8500061035156,39368.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786567211151123,1.0,0.0,0.0,3.798015832901001,3.798042058944702,9.625135817259434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.14453125,0.0,1730.392333984375,1895.4371337890625,0.0,2278.087890625,0.9398972392082214,1.0,0.0,3.0,1.0,0.0
17825100,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9673672914505004,0.2458484172821045,0.2212452441453933,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8823614716529846,0.1906237453222274,0.1809094697237014,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9856345653533936,0.2614859640598297,0.1829098016023636,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8773370981216431,0.1874085217714309,0.1778980195522308,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7731884121894836,0.1270244568586349,0.5744081735610962,285.01690673828125,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.25927734375,285.0382995605469,1.0,0.2961371541023254,1.0,1.0,0.0,1.0,-1.6051234006881714,1.605121374130249,2.102235157508403e-06,1.2328184843063354,0.982852578163147,0.982852578163147,0.0,35.936275482177734,25.0,38779.87890625,0.0,334.0230712890625,1.0,281.8050537109375,284.2287292480469,296.4179382324219,298.903076171875,293.1499938964844,293.1499938964844,281.8500061035156,35373.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704644203186035,1.0,0.0,0.0,3.8030855655670166,3.803110837936402,9.650848369346932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.6416015625,0.0,1705.365478515625,1895.4371337890625,0.0,2204.96337890625,0.9415343403816224,1.0,0.0,3.0,1.0,0.0
17825160,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.9835156798362732,0.2466018348932266,0.2217542976140976,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.898647129535675,0.1911882013082504,0.181307777762413,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.998303234577179,0.2623873054981231,0.1825578659772873,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.8934056758880615,0.1879198253154754,0.1782469451427459,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.7864097952842712,0.1269782781600952,0.573623538017273,285.06201171875,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.2593688964844,285.06170654296875,1.0,0.2941388487815857,1.0,1.0,0.0,1.0,-1.6051623821258545,1.6051602363586426,2.1023142835474573e-06,1.2328341007232666,1.0,1.0,0.0,34.152870178222656,28.0,38842.8203125,0.0,329.1915283203125,1.0,281.843505859375,284.2395324707031,296.4183044433594,298.943603515625,293.1499938964844,293.1499938964844,281.54998779296875,33822.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667030096054077,1.0,0.0,0.0,3.8747878074646,3.8748137950897217,1.0018187595051131e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.9287109375,0.0,1780.6326904296875,1895.4371337890625,0.0,2171.617431640625,0.9542148113250732,1.0,0.0,3.0,1.0,0.0
17825220,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.9927576780319214,0.2470548003911972,0.2224354445934295,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.909815788269043,0.191765621304512,0.1819960474967956,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.9955122470855712,0.2650235295295715,0.1749113202095031,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.9041053652763368,0.1883999109268188,0.1788405776023864,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.7941372990608215,0.1265400946140289,0.5720298290252686,284.8510437011719,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.2575988769531,284.85467529296875,1.0,0.2917599678039551,1.0,1.0,0.0,1.0,-1.596534013748169,1.596531867980957,2.080729018416605e-06,1.2257907390594482,0.8764434456825256,0.8764434456825256,0.0,32.9710578918457,31.0,39216.7421875,0.0,321.6706237792969,1.0,281.5557556152344,284.0303955078125,296.4772033691406,299.0948181152344,293.1499938964844,293.1499938964844,281.8500061035156,39981.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782421708106995,1.0,0.0,0.0,3.780560970306397,3.780586957931519,9.536867082715617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.90478515625,0.0,1714.185546875,1895.4371337890625,0.0,2274.3720703125,0.9363245964050292,1.0,0.0,3.0,1.0,0.0
17825280,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.9927576780319214,0.2470548003911972,0.2224354445934295,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.909815788269043,0.191765621304512,0.1819960474967956,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.9955122470855712,0.2650235295295715,0.1749113202095031,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.9041053652763368,0.1883999109268188,0.1788405776023864,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.7941372990608215,0.1265400946140289,0.5720298290252686,284.8510437011719,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.2575988769531,284.85467529296875,1.0,0.2917599678039551,1.0,1.0,0.0,1.0,-1.596534013748169,1.596531867980957,2.080729018416605e-06,1.2257907390594482,0.8764434456825256,0.8764434456825256,0.0,32.9710578918457,31.0,39216.7421875,0.0,321.6706237792969,1.0,281.5557556152344,284.0303955078125,296.4772033691406,299.0948181152344,293.1499938964844,293.1499938964844,281.8500061035156,39981.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782421708106995,1.0,0.0,0.0,3.780560970306397,3.780586957931519,9.536867082715617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.90478515625,0.0,1714.185546875,1895.4371337890625,0.0,2274.3720703125,0.9363245964050292,1.0,0.0,3.0,1.0,0.0
17825340,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.9963515996932985,0.2481818944215774,0.2231289148330688,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.9148608446121216,0.1926260888576507,0.1826318055391311,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.9946890473365784,0.2685305178165436,0.1723809838294983,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.9087418913841248,0.1891568005084991,0.1793813854455948,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.7964186072349548,0.1263133436441421,0.5703723430633545,285.05078125,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2621154785156,285.0494689941406,1.0,0.2910122871398926,1.0,1.0,0.0,1.0,-1.593746781349182,1.5937447547912598,2.0735947146022227e-06,1.2233465909957886,1.0,1.0,0.0,32.563446044921875,34.0,38519.2265625,0.0,319.1952514648437,1.0,281.8432922363281,284.2278137207031,296.39178466796875,298.8980407714844,293.1499938964844,293.1499938964844,281.54998779296875,33604.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651788592338562,1.0,0.0,0.0,3.8617894649505615,3.861815214157105,9.951086212822702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.08740234375,0.0,1762.8404541015625,1895.4371337890625,0.0,2158.148193359375,0.9508318305015564,1.0,0.0,3.0,1.0,0.0
17825400,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.9963515996932985,0.2481818944215774,0.2231289148330688,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.9148608446121216,0.1926260888576507,0.1826318055391311,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.9946890473365784,0.2685305178165436,0.1723809838294983,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.9087418913841248,0.1891568005084991,0.1793813854455948,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.7964186072349548,0.1263133436441421,0.5703723430633545,285.05078125,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2621154785156,285.0494689941406,1.0,0.2910122871398926,1.0,1.0,0.0,1.0,-1.593746781349182,1.5937447547912598,2.0735947146022227e-06,1.2233465909957886,1.0,1.0,0.0,32.563446044921875,34.0,38519.2265625,0.0,319.1952514648437,1.0,281.8432922363281,284.2278137207031,296.39178466796875,298.8980407714844,293.1499938964844,293.1499938964844,281.54998779296875,33604.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651788592338562,1.0,0.0,0.0,3.8617894649505615,3.861815214157105,9.951086212822702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.08740234375,0.0,1762.8404541015625,1895.4371337890625,0.0,2158.148193359375,0.9508318305015564,1.0,0.0,3.0,1.0,0.0
17825460,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.9957784414291382,0.2486512959003448,0.2238428145647049,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.9142170548439026,0.1931507140398025,0.1833042353391647,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.9951031804084778,0.2710036337375641,0.1736253350973129,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.9079745411872864,0.1895839124917984,0.1799590736627578,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.7943010926246643,0.1259023696184158,0.5691041350364685,284.8554382324219,284.95001220703125,295.7253112792969,293.4205322265625,295.7249450683594,297.26055908203125,284.8602905273437,1.0,0.2916464507579803,1.0,1.0,0.0,1.0,-1.5960750579833984,1.5960729122161863,2.0791082988580456e-06,1.2249972820281982,0.8738213777542114,0.8738213777542114,0.0,32.77395248413086,37.0,39065.609375,0.0,320.9102478027344,1.0,281.5565795898437,284.03564453125,296.4529724121094,299.0561218261719,293.1499938964844,293.1499938964844,281.8500061035156,40056.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765303254127502,1.0,0.0,0.0,3.759293556213379,3.759319305419922,9.429871283828106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.294921875,0.0,1689.4580078125,1895.4371337890625,0.0,2259.044677734375,0.9317561984062196,1.0,0.0,3.0,1.0,0.0
17825520,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.9957784414291382,0.2486512959003448,0.2238428145647049,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.9142170548439026,0.1931507140398025,0.1833042353391647,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.9951031804084778,0.2710036337375641,0.1736253350973129,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.9079745411872864,0.1895839124917984,0.1799590736627578,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.7943010926246643,0.1259023696184158,0.5691041350364685,284.8554382324219,284.95001220703125,295.7253112792969,293.4205322265625,295.7249450683594,297.26055908203125,284.8602905273437,1.0,0.2916464507579803,1.0,1.0,0.0,1.0,-1.5960750579833984,1.5960729122161863,2.0791082988580456e-06,1.2249972820281982,0.8738213777542114,0.8738213777542114,0.0,32.77395248413086,37.0,39065.609375,0.0,320.9102478027344,1.0,281.5565795898437,284.03564453125,296.4529724121094,299.0561218261719,293.1499938964844,293.1499938964844,281.8500061035156,40056.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765303254127502,1.0,0.0,0.0,3.759293556213379,3.759319305419922,9.429871283828106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.294921875,0.0,1689.4580078125,1895.4371337890625,0.0,2259.044677734375,0.9317561984062196,1.0,0.0,3.0,1.0,0.0
17825580,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.991737186908722,0.2498788982629776,0.2246526777744293,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.9087623953819276,0.1939981877803802,0.1839603930711746,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.9964208006858826,0.272607147693634,0.1780141592025756,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.902683973312378,0.1903266608715057,0.1805193871259689,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.7882831692695618,0.1256689876317978,0.5676556825637817,285.0627746582031,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2582702636719,285.0619506835937,1.0,0.2933591604232788,1.0,1.0,0.0,1.0,-1.6020346879959106,1.6020325422286987,2.093578132189577e-06,1.2294979095458984,1.0,1.0,0.0,33.50231170654297,40.0,38553.41015625,0.0,325.8382263183594,1.0,281.84356689453125,284.2364501953125,296.3724060058594,298.8765563964844,293.1499938964844,293.1499938964844,281.54998779296875,33398.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645378112792969,1.0,0.0,0.0,3.850995540618897,3.851021051406861,9.895535413306789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.3525390625,0.0,1747.954345703125,1895.4371337890625,0.0,2152.49072265625,0.9484509229660034,1.0,0.0,3.0,1.0,0.0
17825640,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.991737186908722,0.2498788982629776,0.2246526777744293,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.9087623953819276,0.1939981877803802,0.1839603930711746,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.9964208006858826,0.272607147693634,0.1780141592025756,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.902683973312378,0.1903266608715057,0.1805193871259689,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.7882831692695618,0.1256689876317978,0.5676556825637817,285.0627746582031,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2582702636719,285.0619506835937,1.0,0.2933591604232788,1.0,1.0,0.0,1.0,-1.6020346879959106,1.6020325422286987,2.093578132189577e-06,1.2294979095458984,1.0,1.0,0.0,33.50231170654297,40.0,38553.41015625,0.0,325.8382263183594,1.0,281.84356689453125,284.2364501953125,296.3724060058594,298.8765563964844,293.1499938964844,293.1499938964844,281.54998779296875,33398.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645378112792969,1.0,0.0,0.0,3.850995540618897,3.851021051406861,9.895535413306789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.3525390625,0.0,1747.954345703125,1895.4371337890625,0.0,2152.49072265625,0.9484509229660034,1.0,0.0,3.0,1.0,0.0
