time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825700,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.9891888499259948,0.2503393888473511,0.2252593338489532,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.9055063128471376,0.1943601220846176,0.1844129413366317,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.9971348643302916,0.2729289531707763,0.1807659715414047,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.8995338082313538,0.1906379461288452,0.1809222996234893,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.7847945094108582,0.1255170851945877,0.5673465728759766,284.9198913574219,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.2552185058594,284.89617919921875,1.0,0.2945843040943146,1.0,1.0,0.0,1.0,-1.6067224740982056,1.6067203283309937,2.1050989289506106e-06,1.2331198453903198,0.9456847310066224,0.9456847310066224,0.0,33.99538803100586,40.0,39451.4765625,0.0,329.5198669433594,1.0,281.5927124023437,284.0467224121094,296.4460754394531,299.10064697265625,293.1499938964844,293.1499938964844,281.54998779296875,34997.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730849981307983,1.0,0.0,0.0,3.869755744934082,3.869781732559204,9.992182867790689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.771484375,0.0,1783.7220458984375,1895.4371337890625,0.0,2228.282470703125,0.9528096914291382,1.0,0.0,3.0,1.0,0.0
17825760,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.9845316410064696,0.2504419386386871,0.2254914045333862,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.9002547264099121,0.1945074051618576,0.1846555471420288,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9980164766311646,0.2726046144962311,0.1847421824932098,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.8942927122116089,0.1907379627227783,0.1811191290616989,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.779493510723114,0.1252030879259109,0.5663525462150574,284.8670349121094,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.2480163574219,284.8710327148437,1.0,0.2959839701652527,1.0,1.0,0.0,1.0,-1.6111087799072266,1.6111067533493042,2.115915094691445e-06,1.236508846282959,0.8866705298423767,0.8866705298423767,0.0,34.685325622558594,43.0,39294.734375,0.0,333.60968017578125,1.0,281.5560607910156,284.037353515625,296.4369506835937,299.0510559082031,293.1499938964844,293.1499938964844,281.8500061035156,39136.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774909138679504,1.0,0.0,0.0,3.778486967086792,3.778512716293335,9.526406756776852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.87158203125,0.0,1705.1629638671875,1895.4371337890625,0.0,2267.641845703125,0.9354581236839294,1.0,0.0,3.0,1.0,0.0
17825820,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.9710458517074584,0.2517032325267792,0.2263815402984619,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.8862023949623108,0.1953040510416031,0.1853158324956894,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.993355929851532,0.2718352973461151,0.1904636770486831,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.880235493183136,0.1914299130439758,0.1816836595535278,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.7658481001853943,0.1248619332909584,0.5646892786026001,285.0755615234375,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.23834228515625,285.0751647949219,1.0,0.2991593778133392,1.0,1.0,0.0,1.0,-1.618438482284546,1.618436336517334,2.1340467810659902e-06,1.2421541213989258,1.0,1.0,0.0,36.59442901611328,46.0,38781.53125,0.0,342.5910339355469,1.0,281.8437194824219,284.2411804199219,296.3547668457031,298.8741760253906,293.1499938964844,293.1499938964844,281.54998779296875,33654.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669365406036377,1.0,0.0,0.0,3.8659567832946777,3.8659825325012207,9.972574162020464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.3779296875,0.0,1768.380126953125,1895.4371337890625,0.0,2173.683349609375,0.9520000219345092,1.0,0.0,3.0,1.0,0.0
17825880,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.9710458517074584,0.2517032325267792,0.2263815402984619,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.8862023949623108,0.1953040510416031,0.1853158324956894,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.993355929851532,0.2718352973461151,0.1904636770486831,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.880235493183136,0.1914299130439758,0.1816836595535278,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.7658481001853943,0.1248619332909584,0.5646892786026001,285.0755615234375,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.23834228515625,285.0751647949219,1.0,0.2991593778133392,1.0,1.0,0.0,1.0,-1.618438482284546,1.618436336517334,2.1340467810659902e-06,1.2421541213989258,1.0,1.0,0.0,36.59442901611328,46.0,38781.53125,0.0,342.5910339355469,1.0,281.8437194824219,284.2411804199219,296.3547668457031,298.8741760253906,293.1499938964844,293.1499938964844,281.54998779296875,33654.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669365406036377,1.0,0.0,0.0,3.8659567832946777,3.8659825325012207,9.972574162020464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.3779296875,0.0,1768.380126953125,1895.4371337890625,0.0,2173.683349609375,0.9520000219345092,1.0,0.0,3.0,1.0,0.0
17825940,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9493151307106018,0.2522672712802887,0.2273056507110595,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8667877316474915,0.1957368850708007,0.1860201507806778,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.973590850830078,0.2714292705059051,0.1902489513158798,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8609820008277893,0.1917653232812881,0.1822927594184875,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7481147646903992,0.1242884695529937,0.5632251501083374,284.8670959472656,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2288513183594,284.8695068359375,1.0,0.3024144172668457,1.0,1.0,0.0,1.0,-1.6191976070404053,1.6191954612731934,2.13580369745614e-06,1.2426295280456543,0.8942047357559204,0.8942047357559204,0.0,39.3928108215332,49.0,39413.38671875,0.0,350.67291259765625,1.0,281.5556335449219,284.0272521972656,296.4145202636719,299.040283203125,293.1499938964844,293.1499938964844,281.25,38843.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801468968391418,1.0,0.0,0.0,3.806296348571777,3.8063223361968994,9.667149925007834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.80126953125,0.0,1736.294189453125,1895.4371337890625,0.0,2291.459228515625,0.9413937330245972,1.0,0.0,3.0,1.0,0.0
17826000,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9493151307106018,0.2522672712802887,0.2273056507110595,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8667877316474915,0.1957368850708007,0.1860201507806778,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.973590850830078,0.2714292705059051,0.1902489513158798,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8609820008277893,0.1917653232812881,0.1822927594184875,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7481147646903992,0.1242884695529937,0.5632251501083374,284.8670959472656,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2288513183594,284.8695068359375,1.0,0.3024144172668457,1.0,1.0,0.0,1.0,-1.6191976070404053,1.6191954612731934,2.13580369745614e-06,1.2426295280456543,0.8942047357559204,0.8942047357559204,0.0,39.3928108215332,49.0,39413.38671875,0.0,350.67291259765625,1.0,281.5556335449219,284.0272521972656,296.4145202636719,299.040283203125,293.1499938964844,293.1499938964844,281.25,38843.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801468968391418,1.0,0.0,0.0,3.806296348571777,3.8063223361968994,9.667149925007834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.80126953125,0.0,1736.294189453125,1895.4371337890625,0.0,2291.459228515625,0.9413937330245972,1.0,0.0,3.0,1.0,0.0
17826060,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.9245495200157166,0.2524524331092834,0.2275440096855163,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344116210937,0.8475014567375183,0.1958344280719757,0.1862463802099228,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.9502605199813844,0.2712318003177643,0.1901209652423858,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.8419371843338013,0.1917686760425567,0.1824307143688202,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279113769531,0.7307096719741821,0.1234582364559173,0.5601680278778076,284.83648681640625,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.21875,284.85528564453125,1.0,0.3055577576160431,1.0,1.0,0.0,1.0,-1.616097092628479,1.616094946861267,2.1278381154843373e-06,1.2399991750717163,0.7781641483306885,0.7781641483306885,0.0,42.56333541870117,52.0,39156.25,0.0,357.7974853515625,1.0,281.2579650878906,284.0417175292969,296.3794860839844,299.00311279296875,293.1499938964844,293.1499938964844,281.54998779296875,46930.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877005338668823,1.0,0.0,0.0,3.347712278366089,3.3477354049682617,7.478070074284915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.3291015625,0.0,1297.15576171875,1895.4371337890625,0.0,2359.546630859375,0.8496323227882385,1.0,0.0,3.0,1.0,0.0
17826120,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.9245495200157166,0.2524524331092834,0.2275440096855163,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344116210937,0.8475014567375183,0.1958344280719757,0.1862463802099228,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.9502605199813844,0.2712318003177643,0.1901209652423858,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.8419371843338013,0.1917686760425567,0.1824307143688202,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279113769531,0.7307096719741821,0.1234582364559173,0.5601680278778076,284.83648681640625,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.21875,284.85528564453125,1.0,0.3055577576160431,1.0,1.0,0.0,1.0,-1.616097092628479,1.616094946861267,2.1278381154843373e-06,1.2399991750717163,0.7781641483306885,0.7781641483306885,0.0,42.56333541870117,52.0,39156.25,0.0,357.7974853515625,1.0,281.2579650878906,284.0417175292969,296.3794860839844,299.00311279296875,293.1499938964844,293.1499938964844,281.54998779296875,46930.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877005338668823,1.0,0.0,0.0,3.347712278366089,3.3477354049682617,7.478070074284915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.3291015625,0.0,1297.15576171875,1895.4371337890625,0.0,2359.546630859375,0.8496323227882385,1.0,0.0,3.0,1.0,0.0
17826180,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.908452332019806,0.2539928257465362,0.2287365496158599,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8348312973976135,0.1966360658407211,0.1869330555200576,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9330381155014038,0.2722896635532379,0.1907312721014022,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8293492794036865,0.19246207177639,0.1830182820558548,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7184605598449707,0.1231166496872901,0.5585117936134338,285.0183410644531,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2203674316406,285.0142517089844,1.0,0.3088131248950958,1.0,1.0,0.0,1.0,-1.617798924446106,1.617796778678894,2.131846486008726e-06,1.2411301136016846,0.9112740755081176,0.9112740755081176,0.0,45.27390670776367,55.0,38887.5546875,0.0,366.1476440429688,1.0,281.54071044921875,284.18426513671875,296.2955627441406,298.8174743652344,293.1499938964844,293.1499938964844,281.25,32788.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712535262107849,1.0,0.0,0.0,3.5195703506469727,3.519592523574829,8.265565725196211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.25537109375,0.0,1369.6690673828125,1895.4371337890625,0.0,2211.977783203125,0.8736860156059265,1.0,0.0,3.0,1.0,0.0
17826240,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.908452332019806,0.2539928257465362,0.2287365496158599,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8348312973976135,0.1966360658407211,0.1869330555200576,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9330381155014038,0.2722896635532379,0.1907312721014022,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8293492794036865,0.19246207177639,0.1830182820558548,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7184605598449707,0.1231166496872901,0.5585117936134338,285.0183410644531,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2203674316406,285.0142517089844,1.0,0.3088131248950958,1.0,1.0,0.0,1.0,-1.617798924446106,1.617796778678894,2.131846486008726e-06,1.2411301136016846,0.9112740755081176,0.9112740755081176,0.0,45.27390670776367,55.0,38887.5546875,0.0,366.1476440429688,1.0,281.54071044921875,284.18426513671875,296.2955627441406,298.8174743652344,293.1499938964844,293.1499938964844,281.25,32788.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712535262107849,1.0,0.0,0.0,3.5195703506469727,3.519592523574829,8.265565725196211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.25537109375,0.0,1369.6690673828125,1895.4371337890625,0.0,2211.977783203125,0.8736860156059265,1.0,0.0,3.0,1.0,0.0
17826300,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.901936948299408,0.2544706463813782,0.2294126003980636,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8293755054473877,0.1969160586595535,0.1873535960912704,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9253228306770324,0.2725967764854431,0.1911100596189499,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8238811492919922,0.1926911026239395,0.1833885461091995,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.712851345539093,0.1228972375392913,0.5580615401268005,284.877197265625,284.95001220703125,295.79510498046875,293.3461303710937,295.7946472167969,297.2195739746094,284.85797119140625,1.0,0.3105147182941437,1.0,1.0,0.0,1.0,-1.6194758415222168,1.6194736957550049,2.135978093065205e-06,1.2423979043960571,0.8207093477249146,0.8207093477249146,0.0,46.61717987060547,55.0,39514.62109375,0.0,370.7315979003906,1.0,281.3005065917969,284.01446533203125,296.3713073730469,299.0314636230469,293.1499938964844,293.1499938964844,281.25,37321.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779492735862732,1.0,0.0,0.0,3.4953548908233643,3.495377779006958,8.15221994798776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.3828125,0.0,1377.2935791015625,1895.4371337890625,0.0,2271.747802734375,0.8689349889755249,1.0,0.0,3.0,1.0,0.0
17826360,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8942989706993103,0.2546954751014709,0.2297308892011642,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8229687809944153,0.1970385015010833,0.1875762343406677,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9162840843200684,0.2726759910583496,0.1912553161382675,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8174096941947937,0.1927650272846222,0.1835648417472839,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7060155868530273,0.1225695088505745,0.5570410490036011,284.8807373046875,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.2162780761719,284.8923645019531,1.0,0.3121812641620636,1.0,1.0,0.0,1.0,-1.6192874908447266,1.6192853450775146,2.135434669980896e-06,1.2421870231628418,0.7932457327842712,0.7932457327842712,0.0,48.156246185302734,58.0,39078.58203125,0.0,374.8739013671875,1.0,281.2592468261719,284.073974609375,296.3621520996094,298.9627685546875,293.1499938964844,293.1499938964844,281.54998779296875,41965.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802916765213013,1.0,0.0,0.0,3.3083770275115967,3.308398962020874,7.303370352929051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.89501953125,0.0,1225.7337646484375,1895.4371337890625,0.0,2292.75927734375,0.8351807594299316,1.0,0.0,3.0,1.0,0.0
17826420,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8823511004447937,0.2561563551425934,0.2309058159589767,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8124367594718933,0.1977914422750473,0.1882646232843399,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9025683999061584,0.2736358046531677,0.1918575167655944,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.806527316570282,0.1934096068143844,0.1841537654399871,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.6944087743759155,0.1222483813762664,0.5556854009628296,285.032958984375,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2176818847656,285.02789306640625,1.0,0.3155708611011505,1.0,1.0,0.0,1.0,-1.621324062347412,1.6213219165802002,2.1403309347078903e-06,1.2436164617538452,0.924527108669281,0.924527108669281,0.0,51.00695037841797,61.0,38862.02734375,0.0,383.82421875,1.0,281.5399169921875,284.1939392089844,296.29742431640625,298.8157653808594,293.1499938964844,293.1499938964844,281.25,31571.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768359363079071,1.0,0.0,0.0,3.504204750061035,3.5042266845703125,8.193553071578208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.86572265625,0.0,1345.124755859375,1895.4371337890625,0.0,2186.282958984375,0.8690450191497803,1.0,0.0,3.0,1.0,0.0
17826480,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8823511004447937,0.2561563551425934,0.2309058159589767,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8124367594718933,0.1977914422750473,0.1882646232843399,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9025683999061584,0.2736358046531677,0.1918575167655944,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.806527316570282,0.1934096068143844,0.1841537654399871,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.6944087743759155,0.1222483813762664,0.5556854009628296,285.032958984375,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2176818847656,285.02789306640625,1.0,0.3155708611011505,1.0,1.0,0.0,1.0,-1.621324062347412,1.6213219165802002,2.1403309347078903e-06,1.2436164617538452,0.924527108669281,0.924527108669281,0.0,51.00695037841797,61.0,38862.02734375,0.0,383.82421875,1.0,281.5399169921875,284.1939392089844,296.29742431640625,298.8157653808594,293.1499938964844,293.1499938964844,281.25,31571.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768359363079071,1.0,0.0,0.0,3.504204750061035,3.5042266845703125,8.193553071578208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.86572265625,0.0,1345.124755859375,1895.4371337890625,0.0,2186.282958984375,0.8690450191497803,1.0,0.0,3.0,1.0,0.0
17826540,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8706198930740356,0.2568027079105377,0.231847882270813,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8014561533927917,0.1981073468923568,0.1888403594493866,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8898376226425171,0.273863285779953,0.1922848522663116,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7952845096588135,0.1936249583959579,0.184632271528244,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.6830382347106934,0.1216697096824646,0.5541516542434692,284.8743896484375,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2130432128906,284.8854675292969,1.0,0.318991869688034,1.0,1.0,0.0,1.0,-1.622395634651184,1.6223934888839722,2.142910034308443e-06,1.2443686723709106,0.7967882752418518,0.7967882752418518,0.0,54.0444221496582,64.0,39114.4921875,0.0,392.787353515625,1.0,281.2586975097656,284.0609436035156,296.36090087890625,298.9662170410156,293.1499938964844,293.1499938964844,281.54998779296875,41469.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799480557441711,1.0,0.0,0.0,3.3254802227020264,3.325502157211304,7.379076691904629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.5888671875,0.0,1238.4903564453125,1895.4371337890625,0.0,2289.673828125,0.8380258083343506,1.0,0.0,3.0,1.0,0.0
17826600,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8706198930740356,0.2568027079105377,0.231847882270813,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8014561533927917,0.1981073468923568,0.1888403594493866,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8898376226425171,0.273863285779953,0.1922848522663116,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7952845096588135,0.1936249583959579,0.184632271528244,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.6830382347106934,0.1216697096824646,0.5541516542434692,284.8743896484375,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2130432128906,284.8854675292969,1.0,0.318991869688034,1.0,1.0,0.0,1.0,-1.622395634651184,1.6223934888839722,2.142910034308443e-06,1.2443686723709106,0.7967882752418518,0.7967882752418518,0.0,54.0444221496582,64.0,39114.4921875,0.0,392.787353515625,1.0,281.2586975097656,284.0609436035156,296.36090087890625,298.9662170410156,293.1499938964844,293.1499938964844,281.54998779296875,41469.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799480557441711,1.0,0.0,0.0,3.3254802227020264,3.325502157211304,7.379076691904629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.5888671875,0.0,1238.4903564453125,1895.4371337890625,0.0,2289.673828125,0.8380258083343506,1.0,0.0,3.0,1.0,0.0
17826660,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8609200119972229,0.2583957612514496,0.2330844104290008,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7917049527168274,0.198799267411232,0.189458891749382,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8788575530052185,0.2746966779232025,0.1927847117185592,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.7854778170585632,0.1941997408866882,0.1851453930139541,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.6730156540870667,0.1213121339678764,0.5526248216629028,285.033203125,284.95001220703125,295.8515319824219,293.3232421875,295.85089111328125,297.2147827148437,285.0278625488281,1.0,0.3223805725574493,1.0,1.0,0.0,1.0,-1.6240026950836182,1.6240005493164062,2.146764245480881e-06,1.2454816102981567,0.9298239350318908,0.9298239350318908,0.0,57.00202178955078,67.0,38891.6015625,0.0,401.8367004394531,1.0,281.5404357910156,284.18853759765625,296.289794921875,298.8104248046875,293.1499938964844,293.1499938964844,281.25,31428.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768585741519928,1.0,0.0,0.0,3.5156495571136475,3.515671491622925,8.247160963037459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.31201171875,0.0,1355.8221435546875,1895.4371337890625,0.0,2188.28955078125,0.8716882467269897,1.0,0.0,3.0,1.0,0.0
17826720,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8609200119972229,0.2583957612514496,0.2330844104290008,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7917049527168274,0.198799267411232,0.189458891749382,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8788575530052185,0.2746966779232025,0.1927847117185592,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.7854778170585632,0.1941997408866882,0.1851453930139541,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.6730156540870667,0.1213121339678764,0.5526248216629028,285.033203125,284.95001220703125,295.8515319824219,293.3232421875,295.85089111328125,297.2147827148437,285.0278625488281,1.0,0.3223805725574493,1.0,1.0,0.0,1.0,-1.6240026950836182,1.6240005493164062,2.146764245480881e-06,1.2454816102981567,0.9298239350318908,0.9298239350318908,0.0,57.00202178955078,67.0,38891.6015625,0.0,401.8367004394531,1.0,281.5404357910156,284.18853759765625,296.289794921875,298.8104248046875,293.1499938964844,293.1499938964844,281.25,31428.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768585741519928,1.0,0.0,0.0,3.5156495571136475,3.515671491622925,8.247160963037459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.31201171875,0.0,1355.8221435546875,1895.4371337890625,0.0,2188.28955078125,0.8716882467269897,1.0,0.0,3.0,1.0,0.0
17826780,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8517611026763916,0.2592673003673553,0.2342311292886734,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7823419570922852,0.1990909725427627,0.1900108307600021,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8683280348777771,0.2748407423496246,0.1931549161672592,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.776092529296875,0.1943770051002502,0.1855875849723816,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6635540723800659,0.1207211688160896,0.5510289669036865,284.8715515136719,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2110595703125,284.8825988769531,1.0,0.3257839679718017,1.0,1.0,0.0,1.0,-1.625104546546936,1.625102400779724,2.1494606698979624e-06,1.2462888956069946,0.7988954186439514,0.7988954186439514,0.0,60.07843399047852,70.0,39167.83984375,0.0,410.9507751464844,1.0,281.2585754394531,284.0521240234375,296.3546142578125,298.96240234375,293.1499938964844,293.1499938964844,281.54998779296875,41440.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802430987358093,1.0,0.0,0.0,3.3402791023254395,3.340301036834717,7.44489909720869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.78759765625,0.0,1252.3717041015625,1895.4371337890625,0.0,2292.3232421875,0.8411751389503479,1.0,0.0,3.0,1.0,0.0
17826840,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8517611026763916,0.2592673003673553,0.2342311292886734,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7823419570922852,0.1990909725427627,0.1900108307600021,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8683280348777771,0.2748407423496246,0.1931549161672592,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.776092529296875,0.1943770051002502,0.1855875849723816,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6635540723800659,0.1207211688160896,0.5510289669036865,284.8715515136719,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2110595703125,284.8825988769531,1.0,0.3257839679718017,1.0,1.0,0.0,1.0,-1.625104546546936,1.625102400779724,2.1494606698979624e-06,1.2462888956069946,0.7988954186439514,0.7988954186439514,0.0,60.07843399047852,70.0,39167.83984375,0.0,410.9507751464844,1.0,281.2585754394531,284.0521240234375,296.3546142578125,298.96240234375,293.1499938964844,293.1499938964844,281.54998779296875,41440.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802430987358093,1.0,0.0,0.0,3.3402791023254395,3.340301036834717,7.44489909720869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.78759765625,0.0,1252.3717041015625,1895.4371337890625,0.0,2292.3232421875,0.8411751389503479,1.0,0.0,3.0,1.0,0.0
17826900,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8473303914070129,0.2600175142288208,0.2347423881292343,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7777411937713623,0.1993624418973922,0.1902167648077011,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8631939888000488,0.2751302421092987,0.1932693123817443,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7714924216270447,0.1945857107639312,0.1857375353574752,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.6589357852935791,0.1204908788204193,0.5499662756919861,285.021728515625,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.21112060546875,285.0373840332031,1.0,0.3274410963058471,1.0,1.0,0.0,1.0,-1.6250052452087402,1.6250030994415283,2.1491309780685697e-06,1.246141791343689,0.8958191871643066,0.8958191871643066,0.0,61.65343475341797,70.0,38738.24609375,0.0,415.2526550292969,1.0,281.49432373046875,284.20855712890625,296.2798767089844,298.7560119628906,293.1499938964844,293.1499938964844,281.54998779296875,34194.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722516655921936,1.0,0.0,0.0,3.398614883422852,3.398636102676392,7.707210443186341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.5419921875,0.0,1258.485595703125,1895.4371337890625,0.0,2220.859619140625,0.8508641719818115,1.0,0.0,3.0,1.0,0.0
17826960,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8441482782363892,0.2609935998916626,0.2356111854314804,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.7742145657539368,0.1997707039117813,0.190615177154541,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8592801094055176,0.2756074965000152,0.1936042755842209,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7679561972618103,0.19492769241333,0.1860745102167129,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.655281126499176,0.1203600093722343,0.5494800806045532,285.0332946777344,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.2134704589844,285.0282897949219,1.0,0.3291428089141845,1.0,1.0,0.0,1.0,-1.6267483234405518,1.6267461776733398,2.1534565348702017e-06,1.2474669218063354,0.9329019784927368,0.9329019784927368,0.0,63.06315994262695,58.0,38952.90234375,0.0,420.1284484863281,1.0,281.54058837890625,284.1833190917969,296.2867736816406,298.8096923828125,293.1499938964844,293.1499938964844,281.25,31466.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687547206878662,1.0,0.0,0.0,3.5279133319854736,3.527935266494751,8.304798484459752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.67333984375,0.0,1368.7493896484375,1895.4371337890625,0.0,2189.7880859375,0.8745221495628357,1.0,0.0,3.0,1.0,0.0
17827020,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8494791984558105,0.2619488835334778,0.2366726547479629,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.7787392139434814,0.2000658065080642,0.1909919381141662,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8639110922813416,0.275705873966217,0.1938111186027526,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.772247314453125,0.1950993239879608,0.1863324344158172,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6576973795890808,0.119785688817501,0.5471022129058838,284.8698425292969,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2102966308594,284.8806457519531,1.0,0.3271756768226623,1.0,1.0,0.0,1.0,-1.6261827945709229,1.626180648803711,2.1520206701097777e-06,1.247009515762329,0.8006976246833801,0.8006976246833801,0.0,61.70164108276367,46.0,39229.3828125,0.0,416.0417175292969,1.0,281.2584533691406,284.0440979003906,296.3564453125,298.9671630859375,293.1499938964844,293.1499938964844,281.54998779296875,41443.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803177833557129,1.0,0.0,0.0,3.3550779819488525,3.355100154876709,7.511013109251508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.23583984375,0.0,1266.5809326171875,1895.4371337890625,0.0,2292.993896484375,0.8443482518196106,1.0,0.0,3.0,1.0,0.0
17827080,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8494791984558105,0.2619488835334778,0.2366726547479629,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.7787392139434814,0.2000658065080642,0.1909919381141662,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8639110922813416,0.275705873966217,0.1938111186027526,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.772247314453125,0.1950993239879608,0.1863324344158172,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6576973795890808,0.119785688817501,0.5471022129058838,284.8698425292969,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2102966308594,284.8806457519531,1.0,0.3271756768226623,1.0,1.0,0.0,1.0,-1.6261827945709229,1.626180648803711,2.1520206701097777e-06,1.247009515762329,0.8006976246833801,0.8006976246833801,0.0,61.70164108276367,46.0,39229.3828125,0.0,416.0417175292969,1.0,281.2584533691406,284.0440979003906,296.3564453125,298.9671630859375,293.1499938964844,293.1499938964844,281.54998779296875,41443.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803177833557129,1.0,0.0,0.0,3.3550779819488525,3.355100154876709,7.511013109251508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.23583984375,0.0,1266.5809326171875,1895.4371337890625,0.0,2292.993896484375,0.8443482518196106,1.0,0.0,3.0,1.0,0.0
17827140,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.867274820804596,0.2638041079044342,0.2378630489110946,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.79487144947052,0.2007921934127807,0.1913212686777115,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8813295364379883,0.2764731347560882,0.1940239071846008,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7879923582077026,0.1956875026226043,0.186535894870758,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.6698724627494812,0.119483046233654,0.5443075299263,285.0326232910156,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.213623046875,285.0274658203125,1.0,0.3217388391494751,1.0,1.0,0.0,1.0,-1.6251487731933594,1.6251466274261477,2.1493287931662053e-06,1.2461144924163818,0.9346817135810852,0.9346817135810852,0.0,56.87413024902344,34.0,38973.35546875,0.0,402.1116943359375,1.0,281.5406494140625,284.1773681640625,296.2928771972656,298.8165283203125,293.1499938964844,293.1499938964844,281.25,31530.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684966921806335,1.0,0.0,0.0,3.53812313079834,3.5381453037261963,8.352936333722027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.01416015625,0.0,1379.8123779296875,1895.4371337890625,0.0,2187.500732421875,0.8768240213394165,1.0,0.0,3.0,1.0,0.0
17827200,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.867274820804596,0.2638041079044342,0.2378630489110946,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.79487144947052,0.2007921934127807,0.1913212686777115,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8813295364379883,0.2764731347560882,0.1940239071846008,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7879923582077026,0.1956875026226043,0.186535894870758,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.6698724627494812,0.119483046233654,0.5443075299263,285.0326232910156,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.213623046875,285.0274658203125,1.0,0.3217388391494751,1.0,1.0,0.0,1.0,-1.6251487731933594,1.6251466274261477,2.1493287931662053e-06,1.2461144924163818,0.9346817135810852,0.9346817135810852,0.0,56.87413024902344,34.0,38973.35546875,0.0,402.1116943359375,1.0,281.5406494140625,284.1773681640625,296.2928771972656,298.8165283203125,293.1499938964844,293.1499938964844,281.25,31530.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684966921806335,1.0,0.0,0.0,3.53812313079834,3.5381453037261963,8.352936333722027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.01416015625,0.0,1379.8123779296875,1895.4371337890625,0.0,2187.500732421875,0.8768240213394165,1.0,0.0,3.0,1.0,0.0
17827260,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8988012671470642,0.2652333676815033,0.239019438624382,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8221762180328369,0.2015060782432556,0.191735491156578,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9129434823989868,0.2769342958927154,0.1942232400178909,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8154852390289307,0.1962691992521286,0.1868228912353515,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.6931246519088745,0.1193574741482734,0.5422090888023376,284.869873046875,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2146301269531,284.8809814453125,1.0,0.313964694738388,1.0,1.0,0.0,1.0,-1.625099778175354,1.625097632408142,2.1491964616870973e-06,1.246067762374878,0.8023462295532227,0.8023462295532227,0.0,49.81157684326172,25.0,39273.7265625,0.0,382.5482482910156,1.0,281.2583923339844,284.0394897460937,296.3673095703125,298.9784545898437,293.1499938964844,293.1499938964844,281.54998779296875,41447.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798010110855103,1.0,0.0,0.0,3.364124059677124,3.36414647102356,7.551571457042883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.4033203125,0.0,1275.337890625,1895.4371337890625,0.0,2288.353759765625,0.8463587164878845,1.0,0.0,3.0,1.0,0.0
17827320,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8988012671470642,0.2652333676815033,0.239019438624382,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8221762180328369,0.2015060782432556,0.191735491156578,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9129434823989868,0.2769342958927154,0.1942232400178909,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8154852390289307,0.1962691992521286,0.1868228912353515,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.6931246519088745,0.1193574741482734,0.5422090888023376,284.869873046875,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2146301269531,284.8809814453125,1.0,0.313964694738388,1.0,1.0,0.0,1.0,-1.625099778175354,1.625097632408142,2.1491964616870973e-06,1.246067762374878,0.8023462295532227,0.8023462295532227,0.0,49.81157684326172,25.0,39273.7265625,0.0,382.5482482910156,1.0,281.2583923339844,284.0394897460937,296.3673095703125,298.9784545898437,293.1499938964844,293.1499938964844,281.54998779296875,41447.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798010110855103,1.0,0.0,0.0,3.364124059677124,3.36414647102356,7.551571457042883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.4033203125,0.0,1275.337890625,1895.4371337890625,0.0,2288.353759765625,0.8463587164878845,1.0,0.0,3.0,1.0,0.0
17827380,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.9531711935997008,0.2680001556873321,0.2408157438039779,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8634997010231018,0.2031523138284683,0.1926951110363006,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9663969278335572,0.2785284519195556,0.1948423385620117,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8559874892234802,0.1977680921554565,0.1876482665538787,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7288120985031128,0.1200400069355964,0.5426633954048157,285.0399475097656,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.22637939453125,285.0355224609375,1.0,0.3057703077793121,1.0,1.0,0.0,1.0,-1.630682349205017,1.6306802034378052,2.1631972231261898e-06,1.2504218816757202,0.9433751702308656,0.9433751702308656,0.0,41.70087432861328,28.0,39153.78515625,0.0,363.04296875,1.0,281.540771484375,284.1781616210937,296.3089904785156,298.83941650390625,293.1499938964844,293.1499938964844,281.25,31345.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683570981025696,1.0,0.0,0.0,3.5530779361724854,3.553100347518921,8.423697863690904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.3857421875,0.0,1394.0848388671875,1895.4371337890625,0.0,2186.26318359375,0.8800959587097168,1.0,0.0,3.0,1.0,0.0
17827440,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.9531711935997008,0.2680001556873321,0.2408157438039779,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8634997010231018,0.2031523138284683,0.1926951110363006,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9663969278335572,0.2785284519195556,0.1948423385620117,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8559874892234802,0.1977680921554565,0.1876482665538787,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7288120985031128,0.1200400069355964,0.5426633954048157,285.0399475097656,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.22637939453125,285.0355224609375,1.0,0.3057703077793121,1.0,1.0,0.0,1.0,-1.630682349205017,1.6306802034378052,2.1631972231261898e-06,1.2504218816757202,0.9433751702308656,0.9433751702308656,0.0,41.70087432861328,28.0,39153.78515625,0.0,363.04296875,1.0,281.540771484375,284.1781616210937,296.3089904785156,298.83941650390625,293.1499938964844,293.1499938964844,281.25,31345.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683570981025696,1.0,0.0,0.0,3.5530779361724854,3.553100347518921,8.423697863690904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.3857421875,0.0,1394.0848388671875,1895.4371337890625,0.0,2186.26318359375,0.8800959587097168,1.0,0.0,3.0,1.0,0.0
17827500,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9776751399040222,0.2692213356494903,0.2419660091400146,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8855997323989868,0.2039951384067535,0.1934348195791244,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9882397055625916,0.2792297601699829,0.195343941450119,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8775467276573181,0.1985392421483993,0.1883181631565094,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7457104921340942,0.120479017496109,0.5441295504570007,284.8920593261719,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.2314758300781,284.8712463378906,1.0,0.3033805787563324,1.0,1.0,0.0,1.0,-1.6361184120178225,1.6361161470413208,2.176972657252918e-06,1.254736065864563,0.8545830845832825,0.8545830845832825,0.0,38.67887496948242,28.0,39988.328125,0.0,357.4957580566406,1.0,281.2992858886719,283.9951477050781,296.3910827636719,299.07196044921875,293.1499938964844,293.1499938964844,281.25,35332.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769311666488647,1.0,0.0,0.0,3.565049171447754,3.565072059631348,8.480556061840616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.7802734375,0.0,1435.8173828125,1895.4371337890625,0.0,2262.63134765625,0.8833574652671814,1.0,0.0,3.0,1.0,0.0
