time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827560,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9928147792816162,0.2702027857303619,0.2428230941295623,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9023094177246094,0.2047218382358551,0.1940696090459823,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9990000128746032,0.2797600030899048,0.1940004378557205,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8939563632011414,0.1991964727640152,0.18888720870018,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7587428689002991,0.1208675354719162,0.5455384254455566,284.87677001953125,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.23406982421875,284.88604736328125,1.0,0.3016951978206634,1.0,1.0,0.0,1.0,-1.6391905546188354,1.6391884088516235,2.184876393585e-06,1.2572543621063232,0.8165902495384216,0.8165902495384216,0.0,36.74663543701172,31.0,39722.58984375,0.0,353.6053771972656,1.0,281.2585754394531,284.0298156738281,296.3890075683594,299.0235595703125,293.1499938964844,293.1499938964844,281.54998779296875,40456.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810736894607544,1.0,0.0,0.0,3.417098999023437,3.417121648788452,7.791273333168647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.052734375,0.0,1320.3778076171875,1895.4371337890625,0.0,2299.785400390625,0.857040524482727,1.0,0.0,3.0,1.0,0.0
17827620,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8702753782272339,0.2787404656410217,0.2492077648639679,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.7932044863700867,0.2082064598798751,0.197180226445198,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8793436288833618,0.2866947650909424,0.1998638808727264,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.785484790802002,0.2022525370121002,0.1916364878416061,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.6656708717346191,0.1217550113797187,0.554330587387085,284.9537658691406,284.95001220703125,296.0751647949219,293.3577880859375,296.07391357421875,297.2809753417969,284.9116516113281,1.0,0.292614609003067,1.0,1.0,0.0,1.0,-1.3876451253890991,1.387643575668335,1.6064479950728128e-06,1.0610641241073608,0.8731158375740051,0.8731158375740051,0.0,55.47298431396485,34.0,35324.0234375,0.0,341.20123291015625,1.0,281.5408630371094,284.0457763671875,296.3082275390625,298.78778076171875,293.1499938964844,293.1499938964844,281.8500061035156,35497.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678056955337524,1.0,0.0,0.0,3.4961533546447754,3.496175765991211,8.15594432879152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.79248046875,0.0,1365.043212890625,1895.4371337890625,0.0,2181.377685546875,0.8702070116996765,1.0,0.0,3.0,1.0,0.0
17827680,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8702753782272339,0.2787404656410217,0.2492077648639679,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.7932044863700867,0.2082064598798751,0.197180226445198,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8793436288833618,0.2866947650909424,0.1998638808727264,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.785484790802002,0.2022525370121002,0.1916364878416061,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.6656708717346191,0.1217550113797187,0.554330587387085,284.9537658691406,284.95001220703125,296.0751647949219,293.3577880859375,296.07391357421875,297.2809753417969,284.9116516113281,1.0,0.292614609003067,1.0,1.0,0.0,1.0,-1.3876451253890991,1.387643575668335,1.6064479950728128e-06,1.0610641241073608,0.8731158375740051,0.8731158375740051,0.0,55.47298431396485,34.0,35324.0234375,0.0,341.20123291015625,1.0,281.5408630371094,284.0457763671875,296.3082275390625,298.78778076171875,293.1499938964844,293.1499938964844,281.8500061035156,35497.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678056955337524,1.0,0.0,0.0,3.4961533546447754,3.496175765991211,8.15594432879152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.79248046875,0.0,1365.043212890625,1895.4371337890625,0.0,2181.377685546875,0.8702070116996765,1.0,0.0,3.0,1.0,0.0
17827740,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781005859375,0.9990000128746032,0.2859313786029815,0.2528420984745025,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17730712890625,0.9067116379737854,0.2109726369380951,0.1992741376161575,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778564453125,0.9990000128746032,0.2931432723999023,0.1966642141342163,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771545410156,0.897723913192749,0.2049453109502792,0.1936378329992294,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1701354980469,0.7612029314041138,0.1234788373112678,0.5579182505607605,285.1773681640625,284.95001220703125,296.1075439453125,293.3659973144531,296.1064147949219,297.32000732421875,285.1877746582031,1.0,0.2969196438789367,1.0,1.0,0.0,1.0,-1.6030125617980957,1.6030104160308838,2.103328824887285e-06,1.236661672592163,1.0,1.0,0.0,36.692115783691406,37.0,38380.35546875,0.0,351.2641296386719,1.0,281.84130859375,284.332763671875,296.3269958496094,298.7915954589844,293.1499938964844,293.1499938964844,281.54998779296875,30833.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549694776535034,1.0,0.0,0.0,3.705801963806152,3.7058255672454834,9.163422305391578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.35009765625,0.0,1556.891845703125,1895.4371337890625,0.0,2068.59619140625,0.9140689969062804,1.0,0.0,3.0,1.0,0.0
17827800,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781005859375,0.9990000128746032,0.2859313786029815,0.2528420984745025,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17730712890625,0.9067116379737854,0.2109726369380951,0.1992741376161575,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778564453125,0.9990000128746032,0.2931432723999023,0.1966642141342163,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771545410156,0.897723913192749,0.2049453109502792,0.1936378329992294,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1701354980469,0.7612029314041138,0.1234788373112678,0.5579182505607605,285.1773681640625,284.95001220703125,296.1075439453125,293.3659973144531,296.1064147949219,297.32000732421875,285.1877746582031,1.0,0.2969196438789367,1.0,1.0,0.0,1.0,-1.6030125617980957,1.6030104160308838,2.103328824887285e-06,1.236661672592163,1.0,1.0,0.0,36.692115783691406,37.0,38380.35546875,0.0,351.2641296386719,1.0,281.84130859375,284.332763671875,296.3269958496094,298.7915954589844,293.1499938964844,293.1499938964844,281.54998779296875,30833.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549694776535034,1.0,0.0,0.0,3.705801963806152,3.7058255672454834,9.163422305391578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.35009765625,0.0,1556.891845703125,1895.4371337890625,0.0,2068.59619140625,0.9140689969062804,1.0,0.0,3.0,1.0,0.0
17827860,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.9960892200469972,0.2902928292751312,0.227360650897026,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.9426291584968568,0.2124482989311218,0.201283574104309,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.9960892200469972,0.2971206903457641,0.1768360584974289,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9321979880332948,0.2063434422016143,0.1955452263355255,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.7884028553962708,0.1255574226379394,0.5649133920669556,284.9525756835937,284.95001220703125,296.1403503417969,293.37457275390625,296.13922119140625,297.3353271484375,284.9483947753906,1.0,0.2990232408046722,1.0,1.0,0.0,1.0,-1.6394062042236328,1.639404058456421,2.185493940487504e-06,1.2574841976165771,0.9695690274238586,0.9695690274238586,0.0,34.04865264892578,57.0,39854.80859375,0.0,346.3031005859375,1.0,281.5570068359375,284.0619812011719,296.4432373046875,299.0772399902344,293.1499938964844,293.1499938964844,281.25,33681.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740543484687805,1.0,0.0,0.0,3.807642698287964,3.8076677322387695,9.673990462033544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.5458984375,0.0,1697.6285400390625,1895.4371337890625,0.0,2236.925537109375,0.938494086265564,1.0,0.0,3.0,1.0,0.0
17827920,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.9960892200469972,0.2902928292751312,0.227360650897026,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.9426291584968568,0.2124482989311218,0.201283574104309,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.9960892200469972,0.2971206903457641,0.1768360584974289,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9321979880332948,0.2063434422016143,0.1955452263355255,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.7884028553962708,0.1255574226379394,0.5649133920669556,284.9525756835937,284.95001220703125,296.1403503417969,293.37457275390625,296.13922119140625,297.3353271484375,284.9483947753906,1.0,0.2990232408046722,1.0,1.0,0.0,1.0,-1.6394062042236328,1.639404058456421,2.185493940487504e-06,1.2574841976165771,0.9695690274238586,0.9695690274238586,0.0,34.04865264892578,57.0,39854.80859375,0.0,346.3031005859375,1.0,281.5570068359375,284.0619812011719,296.4432373046875,299.0772399902344,293.1499938964844,293.1499938964844,281.25,33681.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740543484687805,1.0,0.0,0.0,3.807642698287964,3.8076677322387695,9.673990462033544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.5458984375,0.0,1697.6285400390625,1895.4371337890625,0.0,2236.925537109375,0.938494086265564,1.0,0.0,3.0,1.0,0.0
17827980,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.998754858970642,0.2929016947746277,0.2428947836160659,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.9252995252609252,0.213950052857399,0.2027049660682678,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.998754858970642,0.2990036606788635,0.1889181584119796,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.9148755669593812,0.2076954990625381,0.1968427002429962,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.777275025844574,0.1271042972803115,0.5725439190864563,284.8512878417969,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.3352966308594,284.8673095703125,1.0,0.3089984953403473,1.0,1.0,0.0,1.0,-1.6849663257598877,1.6849640607833862,2.3029372187011177e-06,1.2932616472244265,0.840049147605896,0.840049147605896,0.0,36.831153869628906,60.0,41016.1953125,0.0,378.4835510253906,1.0,281.2569885253906,283.9783935546875,296.4444580078125,299.1552429199219,293.1499938964844,293.1499938964844,281.54998779296875,41900.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900782227516174,1.0,0.0,0.0,3.587359666824341,3.5873842239379883,8.587032880313927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.6318359375,0.0,1507.97705078125,1895.4371337890625,0.0,2381.080810546875,0.8963599801063538,1.0,0.0,3.0,1.0,0.0
17828040,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.998754858970642,0.2929016947746277,0.2428947836160659,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.9252995252609252,0.213950052857399,0.2027049660682678,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.998754858970642,0.2990036606788635,0.1889181584119796,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.9148755669593812,0.2076954990625381,0.1968427002429962,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.777275025844574,0.1271042972803115,0.5725439190864563,284.8512878417969,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.3352966308594,284.8673095703125,1.0,0.3089984953403473,1.0,1.0,0.0,1.0,-1.6849663257598877,1.6849640607833862,2.3029372187011177e-06,1.2932616472244265,0.840049147605896,0.840049147605896,0.0,36.831153869628906,60.0,41016.1953125,0.0,378.4835510253906,1.0,281.2569885253906,283.9783935546875,296.4444580078125,299.1552429199219,293.1499938964844,293.1499938964844,281.54998779296875,41900.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900782227516174,1.0,0.0,0.0,3.587359666824341,3.5873842239379883,8.587032880313927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.6318359375,0.0,1507.97705078125,1895.4371337890625,0.0,2381.080810546875,0.8963599801063538,1.0,0.0,3.0,1.0,0.0
17828100,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.9990000128746032,0.2933292388916015,0.2512440681457519,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.9161207675933838,0.2151262909173965,0.2036615759134292,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.9990000128746032,0.2990419566631317,0.1954120695590973,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.9060890674591064,0.2087692469358444,0.1977121382951736,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.7710127830505371,0.1279787421226501,0.5763200521469116,285.0436096191406,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.3285217285156,285.0636291503906,1.0,0.3138593435287475,1.0,1.0,0.0,1.0,-1.7095234394073486,1.7095211744308472,2.3681616312387632e-06,1.312812089920044,0.9654005169868468,0.9654005169868468,0.0,38.46958160400391,60.0,41008.8046875,0.0,396.9030151367188,1.0,281.5008850097656,284.1686096191406,296.3685913085937,298.9644775390625,293.1499938964844,293.1499938964844,281.54998779296875,34029.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837483286857605,1.0,0.0,0.0,3.655695676803589,3.655719518661499,8.917299965105485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.4970703125,0.0,1524.748291015625,1895.4371337890625,0.0,2323.858642578125,0.9080418944358826,1.0,0.0,3.0,1.0,0.0
17828160,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.9990000128746032,0.2938178479671478,0.258488655090332,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924987792969,0.9090728759765624,0.2165660262107849,0.2049625962972641,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.9990000128746032,0.2990225851535797,0.201046735048294,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.8995384573936462,0.2100954204797744,0.1989105492830276,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.7660485506057739,0.128966599702835,0.5807566046714783,285.0926513671875,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.322998046875,285.0945739746094,1.0,0.3187242150306701,1.0,1.0,0.0,1.0,-1.733315110206604,1.7333126068115234,2.4322807803400792e-06,1.3316363096237185,1.0,1.0,0.0,40.02633285522461,63.0,41605.66015625,0.0,415.1282348632813,1.0,281.5424194335937,284.1792297363281,296.3836364746094,299.0492553710937,293.1499938964844,293.1499938964844,281.25,32019.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828934788703918,1.0,0.0,0.0,3.769196748733521,3.769221067428589,9.47961893871252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.9482421875,0.0,1639.114013671875,1895.4371337890625,0.0,2316.157470703125,0.929121732711792,1.0,0.0,3.0,1.0,0.0
17828220,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.9818837642669678,0.294046401977539,0.2646829783916473,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8841565251350403,0.2189977467060089,0.2075757682323455,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.985784113407135,0.2975862622261047,0.2087380588054657,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8749926090240479,0.2123037874698639,0.2013121396303177,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.7467808723449707,0.1305805295705795,0.5893617272377014,284.91656494140625,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.3064270019531,284.9169311523437,1.0,0.3278225064277649,1.0,1.0,0.0,1.0,-1.764774203300476,1.7647716999053955,2.519070903872489e-06,1.3568323850631714,0.9317418336868286,0.9317418336868286,0.0,44.7799072265625,66.0,43147.50390625,0.0,448.4339904785156,1.0,281.2559509277344,283.9722900390625,296.4725036621094,299.3070678710937,293.1499938964844,293.1499938964844,280.95001220703125,35946.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014897108078003,1.0,0.0,0.0,3.796643018722534,3.796668291091919,9.618177045922494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.154296875,0.0,1702.104248046875,1895.4371337890625,0.0,2485.052978515625,0.9376786351203918,1.0,0.0,3.0,1.0,0.0
17828280,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.9818837642669678,0.294046401977539,0.2646829783916473,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8841565251350403,0.2189977467060089,0.2075757682323455,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.985784113407135,0.2975862622261047,0.2087380588054657,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8749926090240479,0.2123037874698639,0.2013121396303177,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.7467808723449707,0.1305805295705795,0.5893617272377014,284.91656494140625,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.3064270019531,284.9169311523437,1.0,0.3278225064277649,1.0,1.0,0.0,1.0,-1.764774203300476,1.7647716999053955,2.519070903872489e-06,1.3568323850631714,0.9317418336868286,0.9317418336868286,0.0,44.7799072265625,66.0,43147.50390625,0.0,448.4339904785156,1.0,281.2559509277344,283.9722900390625,296.4725036621094,299.3070678710937,293.1499938964844,293.1499938964844,280.95001220703125,35946.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014897108078003,1.0,0.0,0.0,3.796643018722534,3.796668291091919,9.618177045922494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.154296875,0.0,1702.104248046875,1895.4371337890625,0.0,2485.052978515625,0.9376786351203918,1.0,0.0,3.0,1.0,0.0
17828340,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9524856209754944,0.2957573533058166,0.2660239040851593,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.8587585687637329,0.221092015504837,0.2097610384225845,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.95468270778656,0.2971002459526062,0.2082280218601226,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.8500398397445679,0.2141682505607605,0.2032844573259353,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.7272177934646606,0.1319315135478973,0.5964061617851257,284.8547668457031,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.2994384765625,284.86834716796875,1.0,0.3354959785938263,1.0,1.0,0.0,1.0,-1.7808082103729248,1.7808057069778442,2.5637993985583307e-06,1.3695058822631836,0.8174570202827454,0.8174570202827454,0.0,50.26404571533203,69.0,43606.65234375,0.0,474.5114440917969,1.0,280.9580383300781,283.92889404296875,296.46026611328125,299.3430480957031,293.1499938964844,293.1499938964844,281.25,43400.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149736523628235,1.0,0.0,0.0,3.4975411891937256,3.497565031051636,8.162420499502332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.0771484375,0.0,1423.1343994140625,1895.4371337890625,0.0,2609.06884765625,0.8784631490707397,1.0,0.0,3.0,1.0,0.0
17828400,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9524856209754944,0.2957573533058166,0.2660239040851593,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.8587585687637329,0.221092015504837,0.2097610384225845,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.95468270778656,0.2971002459526062,0.2082280218601226,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.8500398397445679,0.2141682505607605,0.2032844573259353,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.7272177934646606,0.1319315135478973,0.5964061617851257,284.8547668457031,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.2994384765625,284.86834716796875,1.0,0.3354959785938263,1.0,1.0,0.0,1.0,-1.7808082103729248,1.7808057069778442,2.5637993985583307e-06,1.3695058822631836,0.8174570202827454,0.8174570202827454,0.0,50.26404571533203,69.0,43606.65234375,0.0,474.5114440917969,1.0,280.9580383300781,283.92889404296875,296.46026611328125,299.3430480957031,293.1499938964844,293.1499938964844,281.25,43400.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149736523628235,1.0,0.0,0.0,3.4975411891937256,3.497565031051636,8.162420499502332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.0771484375,0.0,1423.1343994140625,1895.4371337890625,0.0,2609.06884765625,0.8784631490707397,1.0,0.0,3.0,1.0,0.0
17828460,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.935478687286377,0.2997389435768127,0.2692628800868988,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.845781683921814,0.2240727543830871,0.2124793082475662,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.9351208806037904,0.2989062070846557,0.2092196196317672,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.8372358083724976,0.2168823480606079,0.2057602256536483,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.7169448733329773,0.1339109987020492,0.6051290035247803,285.0482177734375,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3111572265625,285.0460205078125,1.0,0.3425320386886596,1.0,1.0,0.0,1.0,-1.802592396736145,1.802589774131775,2.6252791940351017e-06,1.3866857290267944,0.9724608063697816,0.9724608063697816,0.0,54.44992065429688,72.0,43736.0,0.0,501.2020263671875,1.0,281.24224853515625,284.08905029296875,296.3951721191406,299.19921875,293.1499938964844,293.1499938964844,280.95001220703125,31999.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042990565299988,1.0,0.0,0.0,3.6748437881469727,3.674867391586304,9.01096029792825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.712890625,0.0,1530.846435546875,1895.4371337890625,0.0,2510.79541015625,0.9080457091331482,1.0,0.0,3.0,1.0,0.0
17828520,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.935478687286377,0.2997389435768127,0.2692628800868988,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.845781683921814,0.2240727543830871,0.2124793082475662,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.9351208806037904,0.2989062070846557,0.2092196196317672,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.8372358083724976,0.2168823480606079,0.2057602256536483,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.7169448733329773,0.1339109987020492,0.6051290035247803,285.0482177734375,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3111572265625,285.0460205078125,1.0,0.3425320386886596,1.0,1.0,0.0,1.0,-1.802592396736145,1.802589774131775,2.6252791940351017e-06,1.3866857290267944,0.9724608063697816,0.9724608063697816,0.0,54.44992065429688,72.0,43736.0,0.0,501.2020263671875,1.0,281.24224853515625,284.08905029296875,296.3951721191406,299.19921875,293.1499938964844,293.1499938964844,280.95001220703125,31999.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042990565299988,1.0,0.0,0.0,3.6748437881469727,3.674867391586304,9.01096029792825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.712890625,0.0,1530.846435546875,1895.4371337890625,0.0,2510.79541015625,0.9080457091331482,1.0,0.0,3.0,1.0,0.0
17828580,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9228282570838928,0.3030036091804504,0.2725839018821716,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.836708664894104,0.2267528921365738,0.2152853906154632,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9203206300735474,0.300435721874237,0.2105274349451065,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8281736373901367,0.2192966789007187,0.208314448595047,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7094330787658691,0.1358143091201782,0.6146254539489746,284.8932800292969,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3153686523437,284.9005432128906,1.0,0.3492658138275146,1.0,1.0,0.0,1.0,-1.825992584228516,1.825989842414856,2.6924265057459702e-06,1.405239820480347,0.860855758190155,0.860855758190155,0.0,58.23390579223633,75.0,44799.265625,0.0,528.329345703125,1.0,280.95709228515625,283.9306030273437,296.47711181640625,299.4122314453125,293.1499938964844,293.1499938964844,281.25,38840.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176877498626709,1.0,0.0,0.0,3.5943219661712646,3.594346046447754,8.620397125014279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.45361328125,0.0,1493.0277099609375,1895.4371337890625,0.0,2634.1611328125,0.8949317932128906,1.0,0.0,3.0,1.0,0.0
17828640,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9228282570838928,0.3030036091804504,0.2725839018821716,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.836708664894104,0.2267528921365738,0.2152853906154632,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9203206300735474,0.300435721874237,0.2105274349451065,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8281736373901367,0.2192966789007187,0.208314448595047,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7094330787658691,0.1358143091201782,0.6146254539489746,284.8932800292969,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3153686523437,284.9005432128906,1.0,0.3492658138275146,1.0,1.0,0.0,1.0,-1.825992584228516,1.825989842414856,2.6924265057459702e-06,1.405239820480347,0.860855758190155,0.860855758190155,0.0,58.23390579223633,75.0,44799.265625,0.0,528.329345703125,1.0,280.95709228515625,283.9306030273437,296.47711181640625,299.4122314453125,293.1499938964844,293.1499938964844,281.25,38840.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176877498626709,1.0,0.0,0.0,3.5943219661712646,3.594346046447754,8.620397125014279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.45361328125,0.0,1493.0277099609375,1895.4371337890625,0.0,2634.1611328125,0.8949317932128906,1.0,0.0,3.0,1.0,0.0
17828700,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.9172800779342652,0.3049874603748321,0.2741624116897583,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8327568173408508,0.2282534837722778,0.2166271656751632,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9138224720954896,0.3014672696590423,0.2111348956823349,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.824175238609314,0.220653161406517,0.2095265388488769,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.7059979438781738,0.1368757486343383,0.6192622184753418,285.0504455566406,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.320068359375,285.0656433105469,1.0,0.3524961769580841,1.0,1.0,0.0,1.0,-1.8372490406036377,1.837246298789978,2.725015519899898e-06,1.4141124486923218,0.9700753092765808,0.9700753092765808,0.0,60.06620788574219,75.0,44466.13671875,0.0,541.647216796875,1.0,281.2010192871094,284.0979919433594,296.41583251953125,299.2253723144531,293.1499938964844,293.1499938964844,281.25,33438.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118758201599121,1.0,0.0,0.0,3.654146432876587,3.654170036315918,8.909743201002129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.93798828125,0.0,1518.5972900390625,1895.4371337890625,0.0,2580.47802734375,0.9067651629447936,1.0,0.0,3.0,1.0,0.0
17828760,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.914174258708954,0.307288259267807,0.2761780023574829,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.830450713634491,0.2299596071243286,0.218215063214302,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.9097253680229188,0.3027963042259216,0.2120229750871658,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8217814564704895,0.2222069203853607,0.2109739631414413,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.7041261792182922,0.1380862444639206,0.6246612071990967,285.0782165527344,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.3282775878906,285.0776672363281,1.0,0.3557486832141876,1.0,1.0,0.0,1.0,-1.8508613109588623,1.8508585691452024,2.764727923931787e-06,1.424837350845337,1.0,1.0,0.0,61.62309646606445,78.0,44895.17578125,0.0,555.87646484375,1.0,281.242431640625,284.0947570800781,296.43145751953125,299.3039855957031,293.1499938964844,293.1499938964844,280.95001220703125,31902.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107274770736694,1.0,0.0,0.0,3.7624940872192383,3.762518405914306,9.445934665563982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.60986328125,0.0,1630.362060546875,1895.4371337890625,0.0,2569.894287109375,0.9275239706039428,1.0,0.0,3.0,1.0,0.0
17828820,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9070708751678468,0.3107404410839081,0.2796887159347534,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8252950310707092,0.2328420579433441,0.2212089598178863,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9012156128883362,0.3045903444290161,0.2135491371154785,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8163976669311523,0.2247919291257858,0.2136861234903335,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6999145150184631,0.1402178108692169,0.6351848244667053,284.8985595703125,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.33251953125,284.902587890625,1.0,0.3621517717838287,1.0,1.0,0.0,1.0,-1.876401782035828,1.876399040222168,2.840273054971476e-06,1.4450483322143557,0.90775328874588,0.90775328874588,0.0,64.93392944335938,81.0,46232.33203125,0.0,584.3310546875,1.0,280.9560852050781,283.89825439453125,296.5106811523437,299.533447265625,293.1499938964844,293.1499938964844,280.6499938964844,37084.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262441158294678,1.0,0.0,0.0,3.751703977584839,3.751729011535645,9.391833941663208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.47314453125,0.0,1657.628173828125,1895.4371337890625,0.0,2713.510498046875,0.9284040331840516,1.0,0.0,3.0,1.0,0.0
17828880,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9070708751678468,0.3107404410839081,0.2796887159347534,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8252950310707092,0.2328420579433441,0.2212089598178863,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9012156128883362,0.3045903444290161,0.2135491371154785,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8163976669311523,0.2247919291257858,0.2136861234903335,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6999145150184631,0.1402178108692169,0.6351848244667053,284.8985595703125,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.33251953125,284.902587890625,1.0,0.3621517717838287,1.0,1.0,0.0,1.0,-1.876401782035828,1.876399040222168,2.840273054971476e-06,1.4450483322143557,0.90775328874588,0.90775328874588,0.0,64.93392944335938,81.0,46232.33203125,0.0,584.3310546875,1.0,280.9560852050781,283.89825439453125,296.5106811523437,299.533447265625,293.1499938964844,293.1499938964844,280.6499938964844,37084.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262441158294678,1.0,0.0,0.0,3.751703977584839,3.751729011535645,9.391833941663208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.47314453125,0.0,1657.628173828125,1895.4371337890625,0.0,2713.510498046875,0.9284040331840516,1.0,0.0,3.0,1.0,0.0
17828940,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8992804288864136,0.3139367997646332,0.2825806140899658,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8193190693855286,0.2355164587497711,0.223824605345726,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8919729590415955,0.3060506880283355,0.2146263271570205,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8100481629371643,0.2271546572446823,0.2160141319036483,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.6948785185813904,0.1422015130519867,0.6445937752723694,284.8742370605469,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3331604003906,284.88641357421875,1.0,0.3682587444782257,1.0,1.0,0.0,1.0,-1.8984025716781616,1.8983997106552124,2.9062402973067947e-06,1.462415337562561,0.8209736943244934,0.8209736943244934,0.0,68.4758529663086,84.0,46829.6328125,0.0,611.6415405273438,1.0,280.6578369140625,283.8786926269531,296.5050048828125,299.57769775390625,293.1499938964844,293.1499938964844,280.95001220703125,42502.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373012542724609,1.0,0.0,0.0,3.4673335552215576,3.4673569202423096,8.022034876375983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.0048828125,0.0,1385.49658203125,1895.4371337890625,0.0,2816.51123046875,0.8715067505836487,1.0,0.0,3.0,1.0,0.0
17829000,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8992804288864136,0.3139367997646332,0.2825806140899658,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8193190693855286,0.2355164587497711,0.223824605345726,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8919729590415955,0.3060506880283355,0.2146263271570205,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8100481629371643,0.2271546572446823,0.2160141319036483,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.6948785185813904,0.1422015130519867,0.6445937752723694,284.8742370605469,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3331604003906,284.88641357421875,1.0,0.3682587444782257,1.0,1.0,0.0,1.0,-1.8984025716781616,1.8983997106552124,2.9062402973067947e-06,1.462415337562561,0.8209736943244934,0.8209736943244934,0.0,68.4758529663086,84.0,46829.6328125,0.0,611.6415405273438,1.0,280.6578369140625,283.8786926269531,296.5050048828125,299.57769775390625,293.1499938964844,293.1499938964844,280.95001220703125,42502.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373012542724609,1.0,0.0,0.0,3.4673335552215576,3.4673569202423096,8.022034876375983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.0048828125,0.0,1385.49658203125,1895.4371337890625,0.0,2816.51123046875,0.8715067505836487,1.0,0.0,3.0,1.0,0.0
17829060,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8962677121162415,0.318690687417984,0.2865836024284363,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8168606758117676,0.2390827238559723,0.2270489037036895,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8871583938598633,0.3087812662124634,0.2163598090410232,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.8072245717048645,0.2303663939237594,0.2189140617847442,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.6932358145713806,0.1447675973176956,0.6557644009590149,285.04986572265625,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3479919433594,285.0479431152344,1.0,0.3744054138660431,1.0,1.0,0.0,1.0,-1.9260542392730715,1.9260512590408323,2.990226676047314e-06,1.4841288328170776,0.9707737565040588,0.9707737565040588,0.0,71.32478332519531,87.0,47114.78515625,0.0,641.5372314453125,1.0,280.9418029785156,284.0219116210937,296.4559020996094,299.4616394042969,293.1499938964844,293.1499938964844,280.6499938964844,31803.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278346061706543,1.0,0.0,0.0,3.658686399459839,3.658709764480591,8.931896218200563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.39306640625,0.0,1511.3792724609375,1895.4371337890625,0.0,2728.29736328125,0.9042589664459229,1.0,0.0,3.0,1.0,0.0
17829120,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8962677121162415,0.318690687417984,0.2865836024284363,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8168606758117676,0.2390827238559723,0.2270489037036895,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8871583938598633,0.3087812662124634,0.2163598090410232,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.8072245717048645,0.2303663939237594,0.2189140617847442,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.6932358145713806,0.1447675973176956,0.6557644009590149,285.04986572265625,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3479919433594,285.0479431152344,1.0,0.3744054138660431,1.0,1.0,0.0,1.0,-1.9260542392730715,1.9260512590408323,2.990226676047314e-06,1.4841288328170776,0.9707737565040588,0.9707737565040588,0.0,71.32478332519531,87.0,47114.78515625,0.0,641.5372314453125,1.0,280.9418029785156,284.0219116210937,296.4559020996094,299.4616394042969,293.1499938964844,293.1499938964844,280.6499938964844,31803.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278346061706543,1.0,0.0,0.0,3.658686399459839,3.658709764480591,8.931896218200563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.39306640625,0.0,1511.3792724609375,1895.4371337890625,0.0,2728.29736328125,0.9042589664459229,1.0,0.0,3.0,1.0,0.0
17829180,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8928878903388977,0.3224351704120636,0.2903307378292084,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8143293857574463,0.242270678281784,0.2303065657615661,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8822491765022278,0.3108299374580383,0.2180436104536056,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8042850494384766,0.2332018166780471,0.2218383550643921,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6916348934173584,0.1471524536609649,0.6673400402069092,284.903564453125,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3528747558594,284.9101867675781,1.0,0.3806288242340088,1.0,1.0,0.0,1.0,-1.9539040327072144,1.953901052474976,3.0763308132009115e-06,1.5060912370681765,0.8677356839179993,0.8677356839179993,0.0,74.31527709960938,90.0,48327.66015625,0.0,672.8306884765625,1.0,280.6571960449219,283.8666076660156,296.5365600585937,299.6855773925781,293.1499938964844,293.1499938964844,280.95001220703125,38221.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414624929428101,1.0,0.0,0.0,3.59380841255188,3.59383225440979,8.61793409967504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.03857421875,0.0,1487.9100341796875,1895.4371337890625,0.0,2855.382568359375,0.8944973945617676,1.0,0.0,3.0,1.0,0.0
17829240,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8928878903388977,0.3224351704120636,0.2903307378292084,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8143293857574463,0.242270678281784,0.2303065657615661,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8822491765022278,0.3108299374580383,0.2180436104536056,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8042850494384766,0.2332018166780471,0.2218383550643921,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6916348934173584,0.1471524536609649,0.6673400402069092,284.903564453125,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3528747558594,284.9101867675781,1.0,0.3806288242340088,1.0,1.0,0.0,1.0,-1.9539040327072144,1.953901052474976,3.0763308132009115e-06,1.5060912370681765,0.8677356839179993,0.8677356839179993,0.0,74.31527709960938,90.0,48327.66015625,0.0,672.8306884765625,1.0,280.6571960449219,283.8666076660156,296.5365600585937,299.6855773925781,293.1499938964844,293.1499938964844,280.95001220703125,38221.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414624929428101,1.0,0.0,0.0,3.59380841255188,3.59383225440979,8.61793409967504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.03857421875,0.0,1487.9100341796875,1895.4371337890625,0.0,2855.382568359375,0.8944973945617676,1.0,0.0,3.0,1.0,0.0
17829300,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.8910191655158997,0.3246608972549438,0.2921079993247986,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8129106163978577,0.2440308779478073,0.2318746894598007,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.8796296715736389,0.3120845258235931,0.2188029736280441,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.8026537895202637,0.23477204144001,0.2232347726821899,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.6906865835189819,0.1484429687261581,0.6729398369789124,285.0561828613281,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.3576354980469,285.0690002441406,1.0,0.3837011456489563,1.0,1.0,0.0,1.0,-1.96723222732544,1.9672291278839111,3.117932465102058e-06,1.5165382623672483,0.9769692420959472,0.9769692420959472,0.0,75.86101531982422,90.0,48040.359375,0.0,688.4765625,1.0,280.9011535644531,284.0263366699219,296.479736328125,299.5048828125,293.1499938964844,293.1499938964844,280.95001220703125,33073.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363721370697021,1.0,0.0,0.0,3.66157865524292,3.661602258682251,8.94602351309004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.08154296875,0.0,1524.1259765625,1895.4371337890625,0.0,2807.83935546875,0.9079990386962892,1.0,0.0,3.0,1.0,0.0
17829360,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.8905615210533142,0.3271816074848175,0.2943185865879059,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.8125869035720825,0.2459890842437744,0.2336915135383606,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.8783218264579773,0.3136026859283447,0.2198247611522674,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.8021730184555054,0.2365311533212661,0.2248674631118774,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.6907734870910645,0.1498737186193466,0.679288387298584,285.0790710449219,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.3653869628906,285.078857421875,1.0,0.3868501484394073,1.0,1.0,0.0,1.0,-1.98287832736969,1.9828752279281616,3.167164550177404e-06,1.528800129890442,1.0,1.0,0.0,77.17436981201172,93.0,48514.1328125,0.0,705.3937377929688,1.0,280.9424743652344,284.0224914550781,296.4963684082031,299.58868408203125,293.1499938964844,293.1499938964844,280.6499938964844,31940.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835826575756073,1.0,0.0,0.0,3.764973402023315,3.764997720718384,9.45838735333382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.4462890625,0.0,1633.55078125,1895.4371337890625,0.0,2802.7490234375,0.9280931353569032,1.0,0.0,3.0,1.0,0.0
