time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829420,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8879993557929993,0.3310436010360718,0.2981712520122528,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8107732534408569,0.2493403106927871,0.2371150255203247,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8743195533752441,0.315728098154068,0.2215747535228729,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7999975681304932,0.2394872307777404,0.227920576930046,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.689905047416687,0.1523960381746292,0.6915432810783386,284.9060974121094,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3693542480469,284.90997314453125,1.0,0.3931484818458557,1.0,1.0,0.0,1.0,-2.012105941772461,2.012102603912353,3.260412540839752e-06,1.5517959594726562,0.9161871671676636,0.9161871671676636,0.0,80.16619873046875,96.0,49998.8203125,0.0,739.4736328125,1.0,280.65606689453125,283.82879638671875,296.5714111328125,299.8238830566406,293.1499938964844,293.1499938964844,280.3500061035156,36714.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511300683021545,1.0,0.0,0.0,3.7631466388702393,3.763171911239624,9.449211688661308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.1220703125,0.0,1668.2445068359375,1895.4371337890625,0.0,2945.856201171875,0.9308142066001892,1.0,0.0,3.0,1.0,0.0
17829480,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8879993557929993,0.3310436010360718,0.2981712520122528,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8107732534408569,0.2493403106927871,0.2371150255203247,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8743195533752441,0.315728098154068,0.2215747535228729,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7999975681304932,0.2394872307777404,0.227920576930046,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.689905047416687,0.1523960381746292,0.6915432810783386,284.9060974121094,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3693542480469,284.90997314453125,1.0,0.3931484818458557,1.0,1.0,0.0,1.0,-2.012105941772461,2.012102603912353,3.260412540839752e-06,1.5517959594726562,0.9161871671676636,0.9161871671676636,0.0,80.16619873046875,96.0,49998.8203125,0.0,739.4736328125,1.0,280.65606689453125,283.82879638671875,296.5714111328125,299.8238830566406,293.1499938964844,293.1499938964844,280.3500061035156,36714.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511300683021545,1.0,0.0,0.0,3.7631466388702393,3.763171911239624,9.449211688661308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.1220703125,0.0,1668.2445068359375,1895.4371337890625,0.0,2945.856201171875,0.9308142066001892,1.0,0.0,3.0,1.0,0.0
17829540,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8839576840400696,0.3347851634025574,0.3015064299106598,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8076403141021729,0.2524937689304352,0.2401622682809829,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8688457608222961,0.3175042867660522,0.2228628396987915,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7964593768119812,0.2421988397836685,0.2305656820535659,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.687757670879364,0.1547326147556305,0.7024945616722107,284.8824462890625,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3707275390625,284.8924865722656,1.0,0.3992424011230469,1.0,1.0,0.0,1.0,-2.0376460552215576,2.03764271736145,3.3430189887440065e-06,1.5718308687210083,0.835036039352417,0.835036039352417,0.0,83.50889587402344,99.0,50736.046875,0.0,772.5106201171875,1.0,280.3576354980469,283.80059814453125,296.5675354003906,299.87823486328125,293.1499938964844,293.1499938964844,280.6499938964844,41519.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620038628578186,1.0,0.0,0.0,3.516085863113404,3.5161094665527344,8.249207326116448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.7978515625,0.0,1429.004150390625,1895.4371337890625,0.0,3047.7998046875,0.8812830448150635,1.0,0.0,3.0,1.0,0.0
17829600,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8839576840400696,0.3347851634025574,0.3015064299106598,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8076403141021729,0.2524937689304352,0.2401622682809829,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8688457608222961,0.3175042867660522,0.2228628396987915,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7964593768119812,0.2421988397836685,0.2305656820535659,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.687757670879364,0.1547326147556305,0.7024945616722107,284.8824462890625,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3707275390625,284.8924865722656,1.0,0.3992424011230469,1.0,1.0,0.0,1.0,-2.0376460552215576,2.03764271736145,3.3430189887440065e-06,1.5718308687210083,0.835036039352417,0.835036039352417,0.0,83.50889587402344,99.0,50736.046875,0.0,772.5106201171875,1.0,280.3576354980469,283.80059814453125,296.5675354003906,299.87823486328125,293.1499938964844,293.1499938964844,280.6499938964844,41519.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620038628578186,1.0,0.0,0.0,3.516085863113404,3.5161094665527344,8.249207326116448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.7978515625,0.0,1429.004150390625,1895.4371337890625,0.0,3047.7998046875,0.8812830448150635,1.0,0.0,3.0,1.0,0.0
17829660,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8836115002632141,0.3401565849781036,0.3060381412506103,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.8074184060096741,0.2565784752368927,0.2438521087169647,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.8666998147964478,0.3205455243587494,0.2248037606477737,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.7958664298057556,0.2457768321037292,0.2337919324636459,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.6882198452949524,0.1576651185750961,0.7152186036109924,285.0528259277344,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3858642578125,285.051025390625,1.0,0.4054640233516693,1.0,1.0,0.0,1.0,-2.0690011978149414,2.068997621536255,3.445789388933917e-06,1.596309781074524,0.984462022781372,0.984462022781372,0.0,86.17145538330078,102.0,51070.921875,0.0,809.0169677734375,1.0,280.6424865722656,283.9429626464844,296.5247497558594,299.7720031738281,293.1499938964844,293.1499938964844,280.3500061035156,31850.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537815809249878,1.0,0.0,0.0,3.7010579109191895,3.7010817527771,9.13997610041406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.125,0.0,1559.2374267578125,1895.4371337890625,0.0,2970.701904296875,0.9137813448905944,1.0,0.0,3.0,1.0,0.0
17829720,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8836115002632141,0.3401565849781036,0.3060381412506103,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.8074184060096741,0.2565784752368927,0.2438521087169647,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.8666998147964478,0.3205455243587494,0.2248037606477737,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.7958664298057556,0.2457768321037292,0.2337919324636459,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.6882198452949524,0.1576651185750961,0.7152186036109924,285.0528259277344,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3858642578125,285.051025390625,1.0,0.4054640233516693,1.0,1.0,0.0,1.0,-2.0690011978149414,2.068997621536255,3.445789388933917e-06,1.596309781074524,0.984462022781372,0.984462022781372,0.0,86.17145538330078,102.0,51070.921875,0.0,809.0169677734375,1.0,280.6424865722656,283.9429626464844,296.5247497558594,299.7720031738281,293.1499938964844,293.1499938964844,280.3500061035156,31850.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537815809249878,1.0,0.0,0.0,3.7010579109191895,3.7010817527771,9.13997610041406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.125,0.0,1559.2374267578125,1895.4371337890625,0.0,2970.701904296875,0.9137813448905944,1.0,0.0,3.0,1.0,0.0
17829780,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8825270533561707,0.3444398045539856,0.3102756142616272,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8068087100982666,0.2602474093437195,0.2475640028715133,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.864090621471405,0.322869062423706,0.2266763150691986,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7948790788650513,0.2489378750324249,0.2370247393846511,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6884017586708069,0.1603781133890152,0.7282752394676208,284.9085693359375,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.390625,284.9143371582031,1.0,0.4118146002292633,1.0,1.0,0.0,1.0,-2.1003646850585938,2.1003611087799072,3.5504492643667618e-06,1.6209020614624023,0.885078489780426,0.885078489780426,0.0,89.06643676757812,105.0,52448.703125,0.0,847.343505859375,1.0,280.35675048828125,283.7841491699219,296.6021423339844,300.0038757324219,293.1499938964844,293.1499938964844,280.6499938964844,37688.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672628998756409,1.0,0.0,0.0,3.653257369995117,3.6532816886901855,8.905407753445616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.3095703125,0.0,1549.442138671875,1895.4371337890625,0.0,3097.13427734375,0.907304584980011,1.0,0.0,3.0,1.0,0.0
17829840,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8825270533561707,0.3444398045539856,0.3102756142616272,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8068087100982666,0.2602474093437195,0.2475640028715133,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.864090621471405,0.322869062423706,0.2266763150691986,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7948790788650513,0.2489378750324249,0.2370247393846511,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6884017586708069,0.1603781133890152,0.7282752394676208,284.9085693359375,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.390625,284.9143371582031,1.0,0.4118146002292633,1.0,1.0,0.0,1.0,-2.1003646850585938,2.1003611087799072,3.5504492643667618e-06,1.6209020614624023,0.885078489780426,0.885078489780426,0.0,89.06643676757812,105.0,52448.703125,0.0,847.343505859375,1.0,280.35675048828125,283.7841491699219,296.6021423339844,300.0038757324219,293.1499938964844,293.1499938964844,280.6499938964844,37688.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672628998756409,1.0,0.0,0.0,3.653257369995117,3.6532816886901855,8.905407753445616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.3095703125,0.0,1549.442138671875,1895.4371337890625,0.0,3097.13427734375,0.907304584980011,1.0,0.0,3.0,1.0,0.0
17829900,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.8817273378372192,0.3469537496566772,0.3122920989990234,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8062813878059387,0.2622575461864471,0.2493543326854705,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.8625521659851074,0.3242729902267456,0.227531149983406,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.7941579222679138,0.2506768405437469,0.2385686337947845,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.6882722973823547,0.1618345528841018,0.7345721125602722,285.0609436035156,284.95001220703125,296.74139404296875,293.5632629394531,296.7403564453125,297.3954467773437,285.0721740722656,1.0,0.4149582982063293,1.0,1.0,0.0,1.0,-2.115377426147461,2.1153738498687744,3.6010294479638105e-06,1.6326000690460205,0.9959126710891724,0.9959126710891724,0.0,90.58164978027344,105.0,52160.3984375,0.0,866.51806640625,1.0,280.60260009765625,283.9432067871094,296.54913330078125,299.8252868652344,293.1499938964844,293.1499938964844,280.6499938964844,33018.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626360297203064,1.0,0.0,0.0,3.720304965972901,3.7203290462493896,9.235286029252164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.26904296875,0.0,1590.0643310546875,1895.4371337890625,0.0,3053.72998046875,0.920945942401886,1.0,0.0,3.0,1.0,0.0
17829960,297.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.8821753859519958,0.3497723937034607,0.3147584497928619,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882568359375,0.806778073310852,0.2644765377044678,0.2514061331748962,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.8621360063552856,0.3259439170360565,0.2286530584096908,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.7944579720497131,0.2526140213012695,0.2403590381145477,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880126953125,0.6890639066696167,0.1634397506713867,0.7416591644287109,285.0883178710937,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.4033508300781,285.08935546875,1.0,0.4181937575340271,1.0,1.0,0.0,1.0,-2.1328113079071045,2.132807731628418,3.660254378701211e-06,1.646186351776123,1.0,1.0,0.0,91.84691619873048,108.0,52624.7109375,0.0,887.2921142578125,1.0,280.642822265625,283.9490661621094,296.56597900390625,299.91046142578125,293.1499938964844,293.1499938964844,280.3500061035156,32580.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623982667922974,1.0,0.0,0.0,3.8032493591308594,3.803274393081665,9.651679420130677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.89453125,0.0,1683.78759765625,1895.4371337890625,0.0,3051.499267578125,0.937171995639801,1.0,0.0,3.0,1.0,0.0
17830020,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8824206590652466,0.3522438108921051,0.3172444105148315,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8071672916412354,0.2665877938270569,0.2535475790500641,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8615564107894897,0.3273704051971435,0.2298033982515335,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.7946454286575317,0.2544374167919159,0.2422264516353607,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.6897950172424316,0.1649976074695587,0.7491335272789001,284.9491577148437,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.4073791503906,284.9361572265625,1.0,0.4215998947620392,1.0,1.0,0.0,1.0,-2.150973320007324,2.1509695053100586,3.722592964550131e-06,1.6603927612304688,0.9665344953536988,0.9665344953536988,0.0,93.23381042480467,108.0,54054.48828125,0.0,909.5010986328124,1.0,280.3901672363281,283.7686462402344,296.6375732421875,300.17022705078125,293.1499938964844,293.1499938964844,280.3500061035156,33882.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719679713249207,1.0,0.0,0.0,3.841809749603272,3.8418352603912354,9.848384934230126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.0498046875,0.0,1740.5411376953125,1895.4371337890625,0.0,3141.2705078125,0.946228563785553,1.0,0.0,3.0,1.0,0.0
17830080,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.8814614415168762,0.3541493713855743,0.3191007375717163,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.8065847158432007,0.2683217227458954,0.2552994787693023,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8599932789802551,0.3283787667751312,0.2306139916181564,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.7938729524612427,0.2559077441692352,0.2437307685613632,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.6896175146102905,0.1662877053022384,0.7553789615631104,284.9198608398437,284.95001220703125,296.8014221191406,293.5845642089844,296.8003845214844,297.40692138671875,284.9228515625,1.0,0.4246817529201507,1.0,1.0,0.0,1.0,-2.16559100151062,2.1655871868133545,3.773190883293864e-06,1.6718345880508425,0.9388744235038756,0.9388744235038756,0.0,94.7882080078125,111.0,54308.671875,0.0,929.2318725585938,1.0,280.3558044433594,283.75323486328125,296.6378479003906,300.15447998046875,293.1499938964844,293.1499938964844,280.04998779296875,36125.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770354986190796,1.0,0.0,0.0,3.818357944488525,3.818383693695069,9.72851466940483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.1796875,0.0,1729.6474609375,1895.4371337890625,0.0,3188.792724609375,0.9428954720497132,1.0,0.0,3.0,1.0,0.0
17830140,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8788547515869141,0.3581350445747375,0.3226978778839111,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8047816753387451,0.2718643248081207,0.2587297260761261,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.856168270111084,0.3303954601287842,0.2320773601531982,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7916762232780457,0.2588817775249481,0.2466336637735366,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6886478662490845,0.168883204460144,0.7675349116325378,284.8851013183594,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4057312011719,284.893310546875,1.0,0.4309359788894653,1.0,1.0,0.0,1.0,-2.1938767433166504,2.1938729286193848,3.872024990414502e-06,1.6939043998718262,0.8556838631629944,0.8556838631629944,0.0,98.18614959716795,114.0,55201.21875,0.0,969.5446166992188,1.0,280.0571594238281,283.7065734863281,296.63739013671875,300.2231750488281,293.1499938964844,293.1499938964844,280.3500061035156,40702.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877421617507935,1.0,0.0,0.0,3.610106706619263,3.61013126373291,8.696277404851571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.20166015625,0.0,1524.039794921875,1895.4371337890625,0.0,3289.086181640625,0.9010513424873352,1.0,0.0,3.0,1.0,0.0
17830200,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8788547515869141,0.3581350445747375,0.3226978778839111,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8047816753387451,0.2718643248081207,0.2587297260761261,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.856168270111084,0.3303954601287842,0.2320773601531982,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7916762232780457,0.2588817775249481,0.2466336637735366,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6886478662490845,0.168883204460144,0.7675349116325378,284.8851013183594,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4057312011719,284.893310546875,1.0,0.4309359788894653,1.0,1.0,0.0,1.0,-2.1938767433166504,2.1938729286193848,3.872024990414502e-06,1.6939043998718262,0.8556838631629944,0.8556838631629944,0.0,98.18614959716795,114.0,55201.21875,0.0,969.5446166992188,1.0,280.0571594238281,283.7065734863281,296.63739013671875,300.2231750488281,293.1499938964844,293.1499938964844,280.3500061035156,40702.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877421617507935,1.0,0.0,0.0,3.610106706619263,3.61013126373291,8.696277404851571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.20166015625,0.0,1524.039794921875,1895.4371337890625,0.0,3289.086181640625,0.9010513424873352,1.0,0.0,3.0,1.0,0.0
17830260,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.8795050978660583,0.3637844026088714,0.3274522423744201,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8056429028511047,0.2763668000698089,0.2627919912338257,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.8552205562591553,0.3336992859840393,0.2341886609792709,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.7921067476272583,0.2627582252025604,0.2501192986965179,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.6900030970573425,0.1721010953187942,0.7814492583274841,285.0585632324219,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4192199707031,285.0575866699219,1.0,0.4373123943805694,1.0,1.0,0.0,1.0,-2.227895975112915,2.2278919219970703,3.99248938265373e-06,1.720321536064148,1.0,1.0,0.0,100.84367370605467,117.0,55521.05859375,0.0,1013.8432006835938,1.0,280.3431396484375,283.8580017089844,296.6000061035156,300.1217956542969,293.1499938964844,293.1499938964844,280.04998779296875,32196.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805269598960876,1.0,0.0,0.0,3.7768921852111816,3.776916742324829,9.518366823613178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.078125,0.0,1649.526123046875,1895.4371337890625,0.0,3221.518798828125,0.9311427474021912,1.0,0.0,3.0,1.0,0.0
17830320,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.8795050978660583,0.3637844026088714,0.3274522423744201,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8056429028511047,0.2763668000698089,0.2627919912338257,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.8552205562591553,0.3336992859840393,0.2341886609792709,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.7921067476272583,0.2627582252025604,0.2501192986965179,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.6900030970573425,0.1721010953187942,0.7814492583274841,285.0585632324219,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4192199707031,285.0575866699219,1.0,0.4373123943805694,1.0,1.0,0.0,1.0,-2.227895975112915,2.2278919219970703,3.99248938265373e-06,1.720321536064148,1.0,1.0,0.0,100.84367370605467,117.0,55521.05859375,0.0,1013.8432006835938,1.0,280.3431396484375,283.8580017089844,296.6000061035156,300.1217956542969,293.1499938964844,293.1499938964844,280.04998779296875,32196.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805269598960876,1.0,0.0,0.0,3.7768921852111816,3.776916742324829,9.518366823613178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.078125,0.0,1649.526123046875,1895.4371337890625,0.0,3221.518798828125,0.9311427474021912,1.0,0.0,3.0,1.0,0.0
17830380,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8793984055519104,0.3682797253131866,0.3318894207477569,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8060770034790039,0.2804175913333893,0.2668694853782654,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8537903428077698,0.3362638652324676,0.2362288832664489,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7921228408813477,0.2661930024623871,0.2536139786243438,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6910476088523865,0.1750734001398086,0.7956915497779846,284.9156799316406,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4219970703125,284.9195556640625,1.0,0.4438203871250152,1.0,1.0,0.0,1.0,-2.2618842124938965,2.261880159378052,4.115035608265316e-06,1.746843934059143,0.9134127497673036,0.9134127497673036,0.0,103.75579833984376,120.0,57089.7734375,0.0,1060.2816162109375,1.0,280.0569763183594,283.6927795410156,296.6730041503906,300.3612976074219,293.1499938964844,293.1499938964844,279.75,36987.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934723138809204,1.0,0.0,0.0,3.7503931522369385,3.7504184246063232,9.385272505824104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.44140625,0.0,1655.3492431640625,1895.4371337890625,0.0,3342.6650390625,0.9285129308700562,1.0,0.0,3.0,1.0,0.0
17830440,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8793984055519104,0.3682797253131866,0.3318894207477569,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8060770034790039,0.2804175913333893,0.2668694853782654,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8537903428077698,0.3362638652324676,0.2362288832664489,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7921228408813477,0.2661930024623871,0.2536139786243438,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6910476088523865,0.1750734001398086,0.7956915497779846,284.9156799316406,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4219970703125,284.9195556640625,1.0,0.4438203871250152,1.0,1.0,0.0,1.0,-2.2618842124938965,2.261880159378052,4.115035608265316e-06,1.746843934059143,0.9134127497673036,0.9134127497673036,0.0,103.75579833984376,120.0,57089.7734375,0.0,1060.2816162109375,1.0,280.0569763183594,283.6927795410156,296.6730041503906,300.3612976074219,293.1499938964844,293.1499938964844,279.75,36987.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934723138809204,1.0,0.0,0.0,3.7503931522369385,3.7504184246063232,9.385272505824104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.44140625,0.0,1655.3492431640625,1895.4371337890625,0.0,3342.6650390625,0.9285129308700562,1.0,0.0,3.0,1.0,0.0
17830500,297.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.8786776661872864,0.3703598380088806,0.3338433504104614,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82476806640625,0.8057300448417664,0.2823247909545898,0.2687490284442901,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.8524897694587708,0.3373809158802032,0.237076997756958,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.7915664315223694,0.2677865624427795,0.2552001774311065,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271789550781,0.691039502620697,0.1764648556709289,0.802282452583313,284.8243103027344,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.421630859375,284.82330322265625,1.0,0.4470039904117584,1.0,1.0,0.0,1.0,-2.2773306369781494,2.2773265838623047,4.17132787333685e-06,1.7588679790496826,0.8282244205474854,0.8282244205474854,0.0,105.38548278808594,120.0,57953.9921875,0.0,1082.983154296875,1.0,279.79815673828125,283.5794982910156,296.7013244628906,300.5223083496094,293.1499938964844,293.1499938964844,279.75,41017.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901073396205902,1.0,0.0,0.0,3.661367416381836,3.6613924503326416,8.944991236603528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.6103515625,0.0,1583.5106201171875,1895.4371337890625,0.0,3413.58837890625,0.9088301658630372,1.0,0.0,3.0,1.0,0.0
17830560,297.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8778495192527771,0.3725826740264892,0.3357394635677337,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8052768707275391,0.2842901349067688,0.2705810070037842,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8510921001434326,0.3385798335075378,0.237876608967781,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7909019589424133,0.2694279849529266,0.2567341923713684,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6909143328666687,0.1778793185949325,0.8086711764335632,284.90313720703125,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.4219970703125,284.9095764160156,1.0,0.4501413702964782,1.0,1.0,0.0,1.0,-2.292285442352295,2.292281150817871,4.22617677031667e-06,1.7704883813858032,0.850392758846283,0.850392758846283,0.0,107.04540252685548,123.0,58009.44921875,0.0,1105.54345703125,1.0,279.7579345703125,283.6614074707031,296.6769714355469,300.43487548828125,293.1499938964844,293.1499938964844,280.04998779296875,40112.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028621912002563,1.0,0.0,0.0,3.549140691757202,3.549164295196533,8.405038443015656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.0341796875,0.0,1453.745361328125,1895.4371337890625,0.0,3430.24951171875,0.8874369263648987,1.0,0.0,3.0,1.0,0.0
17830620,297.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.8791778087615967,0.3783904612064361,0.3406833708286285,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8068480491638184,0.2890619933605194,0.2749174535274505,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8509027361869812,0.3420638144016266,0.2401419878005981,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.7920214533805847,0.2735050916671753,0.2604289650917053,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.6928730010986328,0.1812819689512252,0.823453426361084,285.05401611328125,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.43505859375,285.0523681640625,1.0,0.4566284120082855,1.0,1.0,0.0,1.0,-2.3283438682556152,2.3283393383026123,4.3598433876468334e-06,1.7984285354614258,0.9931367635726928,0.9931367635726928,0.0,109.62736511230467,126.0,58445.65234375,0.0,1155.385009765625,1.0,280.0427551269531,283.7913513183594,296.6483764648437,300.3506774902344,293.1499938964844,293.1499938964844,279.75,31906.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963478803634644,1.0,0.0,0.0,3.72894024848938,3.728964328765869,9.278208494833962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.27734375,0.0,1591.490234375,1895.4371337890625,0.0,3369.517822265625,0.9200544357299804,1.0,0.0,3.0,1.0,0.0
17830680,297.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.8791778087615967,0.3783904612064361,0.3406833708286285,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8068480491638184,0.2890619933605194,0.2749174535274505,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8509027361869812,0.3420638144016266,0.2401419878005981,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.7920214533805847,0.2735050916671753,0.2604289650917053,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.6928730010986328,0.1812819689512252,0.823453426361084,285.05401611328125,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.43505859375,285.0523681640625,1.0,0.4566284120082855,1.0,1.0,0.0,1.0,-2.3283438682556152,2.3283393383026123,4.3598433876468334e-06,1.7984285354614258,0.9931367635726928,0.9931367635726928,0.0,109.62736511230467,126.0,58445.65234375,0.0,1155.385009765625,1.0,280.0427551269531,283.7913513183594,296.6483764648437,300.3506774902344,293.1499938964844,293.1499938964844,279.75,31906.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963478803634644,1.0,0.0,0.0,3.72894024848938,3.728964328765869,9.278208494833962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.27734375,0.0,1591.490234375,1895.4371337890625,0.0,3369.517822265625,0.9200544357299804,1.0,0.0,3.0,1.0,0.0
17830740,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8793882131576538,0.3829521834850311,0.3451758325099945,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.8076633810997009,0.2933098077774048,0.2791834473609924,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8499042391777039,0.3447334170341491,0.2422536313533783,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.7924060225486755,0.2770715355873108,0.2640506625175476,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.6942209005355835,0.1843812763690948,0.8382890820503235,284.9186096191406,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.43670654296875,284.9231262207031,1.0,0.4632254242897033,1.0,1.0,0.0,1.0,-2.363579273223877,2.363574743270874,4.492816060519544e-06,1.8258633613586424,0.9022091031074524,0.9022091031074524,0.0,112.57506561279295,114.0,60026.0859375,0.0,1207.1082763671875,1.0,279.75653076171875,283.6341552734375,296.7193603515625,300.591796875,293.1499938964844,293.1499938964844,280.04998779296875,37055.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90900319814682,1.0,0.0,0.0,3.697185754776001,3.697210311889648,9.12086022708536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.9501953125,0.0,1594.297607421875,1895.4371337890625,0.0,3487.3505859375,0.9167422652244568,1.0,0.0,3.0,1.0,0.0
17830800,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8793882131576538,0.3829521834850311,0.3451758325099945,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.8076633810997009,0.2933098077774048,0.2791834473609924,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8499042391777039,0.3447334170341491,0.2422536313533783,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.7924060225486755,0.2770715355873108,0.2640506625175476,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.6942209005355835,0.1843812763690948,0.8382890820503235,284.9186096191406,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.43670654296875,284.9231262207031,1.0,0.4632254242897033,1.0,1.0,0.0,1.0,-2.363579273223877,2.363574743270874,4.492816060519544e-06,1.8258633613586424,0.9022091031074524,0.9022091031074524,0.0,112.57506561279295,114.0,60026.0859375,0.0,1207.1082763671875,1.0,279.75653076171875,283.6341552734375,296.7193603515625,300.591796875,293.1499938964844,293.1499938964844,280.04998779296875,37055.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90900319814682,1.0,0.0,0.0,3.697185754776001,3.697210311889648,9.12086022708536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.9501953125,0.0,1594.297607421875,1895.4371337890625,0.0,3487.3505859375,0.9167422652244568,1.0,0.0,3.0,1.0,0.0
17830860,297.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.8907042741775513,0.3883577287197113,0.3495989143848419,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.8179128170013428,0.2978372573852539,0.2831926345825195,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.8589884638786316,0.3478757739067077,0.2441970556974411,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.8025882244110107,0.2808612883090973,0.2673820853233337,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.7042145729064941,0.1875128298997879,0.851499080657959,285.0900573730469,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.44439697265625,285.0912475585937,1.0,0.464954525232315,1.0,1.0,0.0,1.0,-2.395915508270264,2.3959109783172607,4.616516889655031e-06,1.8509491682052608,1.0,1.0,0.0,109.95519256591795,102.0,60161.56640625,0.0,1234.039794921875,1.0,280.04351806640625,283.79559326171875,296.6911315917969,300.5058898925781,293.1499938964844,293.1499938964844,279.75,33062.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050109386444092,1.0,0.0,0.0,3.8312718868255615,3.8312971591949454,9.7944314347842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.701171875,0.0,1721.2772216796875,1895.4371337890625,0.0,3450.247314453125,0.943787693977356,1.0,0.0,3.0,1.0,0.0
17830920,297.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.8907042741775513,0.3883577287197113,0.3495989143848419,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.8179128170013428,0.2978372573852539,0.2831926345825195,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.8589884638786316,0.3478757739067077,0.2441970556974411,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.8025882244110107,0.2808612883090973,0.2673820853233337,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.7042145729064941,0.1875128298997879,0.851499080657959,285.0900573730469,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.44439697265625,285.0912475585937,1.0,0.464954525232315,1.0,1.0,0.0,1.0,-2.395915508270264,2.3959109783172607,4.616516889655031e-06,1.8509491682052608,1.0,1.0,0.0,109.95519256591795,102.0,60161.56640625,0.0,1234.039794921875,1.0,280.04351806640625,283.79559326171875,296.6911315917969,300.5058898925781,293.1499938964844,293.1499938964844,279.75,33062.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050109386444092,1.0,0.0,0.0,3.8312718868255615,3.8312971591949454,9.7944314347842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.701171875,0.0,1721.2772216796875,1895.4371337890625,0.0,3450.247314453125,0.943787693977356,1.0,0.0,3.0,1.0,0.0
17830980,297.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.9092643857002258,0.39234060049057,0.3533511459827423,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.8335478901863098,0.3014735281467438,0.2866528630256653,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.8748298287391663,0.349928081035614,0.2457043081521988,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.8182875514030457,0.2837651669979095,0.2701497673988342,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.7188156247138977,0.1898831874132156,0.8620237112045288,284.9230651855469,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.43927001953125,284.9253845214844,1.0,0.4638554453849792,1.0,1.0,0.0,1.0,-2.422369956970215,2.422365188598633,4.719239313999424e-06,1.8715893030166624,0.946863055229187,0.946863055229187,0.0,104.14310455322266,90.0,61856.03125,0.0,1241.349853515625,1.0,279.7557678222656,283.5996398925781,296.7563171386719,300.7472839355469,293.1499938964844,293.1499938964844,279.45001220703125,36110.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177279472351074,1.0,0.0,0.0,3.84465265274048,3.8446784019470215,9.862964134299546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.138671875,0.0,1761.5748291015625,1895.4371337890625,0.0,3568.175537109375,0.9488200545310974,1.0,0.0,3.0,1.0,0.0
17831040,297.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.9092643857002258,0.39234060049057,0.3533511459827423,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.8335478901863098,0.3014735281467438,0.2866528630256653,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.8748298287391663,0.349928081035614,0.2457043081521988,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.8182875514030457,0.2837651669979095,0.2701497673988342,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.7188156247138977,0.1898831874132156,0.8620237112045288,284.9230651855469,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.43927001953125,284.9253845214844,1.0,0.4638554453849792,1.0,1.0,0.0,1.0,-2.422369956970215,2.422365188598633,4.719239313999424e-06,1.8715893030166624,0.946863055229187,0.946863055229187,0.0,104.14310455322266,90.0,61856.03125,0.0,1241.349853515625,1.0,279.7557678222656,283.5996398925781,296.7563171386719,300.7472839355469,293.1499938964844,293.1499938964844,279.45001220703125,36110.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177279472351074,1.0,0.0,0.0,3.84465265274048,3.8446784019470215,9.862964134299546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.138671875,0.0,1761.5748291015625,1895.4371337890625,0.0,3568.175537109375,0.9488200545310974,1.0,0.0,3.0,1.0,0.0
17831100,297.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192138671875,0.9211875796318054,0.3940041959285736,0.3547724187374115,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81988525390625,0.8427808284759521,0.3030058443546295,0.2880235314369201,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.8844264149665833,0.3506186306476593,0.2461407631635666,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.8270391225814819,0.2849209904670715,0.2711709141731262,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221740722656,0.7266354560852051,0.1907946169376373,0.8657628893852234,284.81939697265625,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.4336853027344,284.817626953125,1.0,0.4624196588993072,1.0,1.0,0.0,1.0,-2.4319701194763184,2.4319653511047363,4.756764610647224e-06,1.8790574073791504,0.8535717129707336,0.8535717129707336,0.0,100.6147918701172,90.0,62705.36328125,0.0,1238.1358642578125,1.0,279.4956359863281,283.4748229980469,296.7820129394531,300.9059753417969,293.1499938964844,293.1499938964844,279.45001220703125,40221.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248028993606568,1.0,0.0,0.0,3.7665300369262695,3.766556024551392,9.466210144637444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.857421875,0.0,1699.3114013671875,1895.4371337890625,0.0,3633.4150390625,0.9318201541900636,1.0,0.0,3.0,1.0,0.0
17831160,297.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9353098273277284,0.3958122432231903,0.3560913503170013,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8535857796669006,0.3045537769794464,0.2892659902572632,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8956426382064819,0.3513551652431488,0.2464726716279983,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8370571136474609,0.2860742807388305,0.2720528542995453,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7354176044464111,0.1916629672050476,0.8688305616378784,284.888671875,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.42901611328125,284.8946228027344,1.0,0.4605250060558319,1.0,1.0,0.0,1.0,-2.4401912689208984,2.4401865005493164,4.788966180058196e-06,1.8854234218597408,0.8659498691558838,0.8659498691558838,0.0,96.68041229248048,78.0,62587.97265625,0.0,1231.5579833984375,1.0,279.4571228027344,283.54888916015625,296.7586975097656,300.81024169921875,293.1499938964844,293.1499938964844,279.75,40211.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261186122894288,1.0,0.0,0.0,3.652235746383667,3.6522605419158936,8.90042770151922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.4111328125,0.0,1567.190673828125,1895.4371337890625,0.0,3645.513916015625,0.90996116399765,1.0,0.0,3.0,1.0,0.0
17831220,297.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.9569087028503418,0.3988321125507355,0.3582147061824798,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8710392713546753,0.3068678975105285,0.2910049259662628,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.9142788648605348,0.3528514206409454,0.2471381425857544,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8531752824783325,0.2878781855106354,0.2733274698257446,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.7493965029716492,0.1929728388786316,0.8729915022850037,285.04608154296875,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.43121337890625,285.0480651855469,1.0,0.4579188525676727,1.0,1.0,0.0,1.0,-2.452155828475952,2.45215106010437,4.835889740206767e-06,1.8946138620376587,0.9799233675003052,0.9799233675003052,0.0,91.08454895019533,78.0,62303.55078125,0.0,1222.4345703125,1.0,279.7174987792969,283.7026672363281,296.7119140625,300.6310729980469,293.1499938964844,293.1499938964844,279.75,33410.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193167686462402,1.0,0.0,0.0,3.734515428543091,3.734539747238159,9.305973094342336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.4912109375,0.0,1609.42236328125,1895.4371337890625,0.0,3582.8515625,0.923933207988739,1.0,0.0,3.0,1.0,0.0
