time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831280,297.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.9733399748802184,0.4009209871292114,0.3599351048469543,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.886076807975769,0.3084985315799713,0.2923528552055359,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.9315433502197266,0.3539489507675171,0.2477662116289138,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8672108054161072,0.289162278175354,0.2743507325649261,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.7615684866905212,0.1939083337783813,0.8762940168380737,285.0409851074219,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.4338684082031,285.0394897460937,1.0,0.4560856223106384,1.0,1.0,0.0,1.0,-2.4617931842803955,2.461788415908813,4.87393481307663e-06,1.9020568132400515,1.0,1.0,0.0,86.91310119628906,66.0,62671.69921875,0.0,1216.414794921875,1.0,279.74334716796875,283.6882019042969,296.7334289550781,300.7064819335937,293.1499938964844,293.1499938964844,279.45001220703125,32686.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918654441833496,1.0,0.0,0.0,3.799077033996582,3.799102067947388,9.630514341552043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.4462890625,0.0,1679.632568359375,1895.4371337890625,0.0,3576.73583984375,0.9363954663276672,1.0,0.0,3.0,1.0,0.0
17831340,297.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9990000128746032,0.4052082598209381,0.3616247475147247,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9193781614303588,0.3117627203464508,0.2953638136386871,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9657617211341858,0.3556138277053833,0.2489295452833175,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8976930379867554,0.2915835082530975,0.2765650153160095,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7882168889045715,0.1956695169210434,0.8836058974266052,284.9047241210937,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4290771484375,284.9037170410156,1.0,0.4502221047878265,1.0,1.0,0.0,1.0,-2.462780714035034,2.462775945663452,4.881170752923936e-06,1.90455961227417,0.9011577367782592,0.9011577367782592,0.0,79.04541778564453,69.0,63701.203125,0.0,1192.983154296875,1.0,279.4570007324219,283.52984619140625,296.80157470703125,300.92401123046875,293.1499938964844,293.1499938964844,279.1499938964844,37617.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285372495651244,1.0,0.0,0.0,3.742044925689697,3.742070198059082,9.343536362393934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.23046875,0.0,1650.409423828125,1895.4371337890625,0.0,3667.726318359375,0.9272049069404602,1.0,0.0,3.0,1.0,0.0
17831400,297.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9990000128746032,0.4052082598209381,0.3616247475147247,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9193781614303588,0.3117627203464508,0.2953638136386871,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9657617211341858,0.3556138277053833,0.2489295452833175,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8976930379867554,0.2915835082530975,0.2765650153160095,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7882168889045715,0.1956695169210434,0.8836058974266052,284.9047241210937,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4290771484375,284.9037170410156,1.0,0.4502221047878265,1.0,1.0,0.0,1.0,-2.462780714035034,2.462775945663452,4.881170752923936e-06,1.90455961227417,0.9011577367782592,0.9011577367782592,0.0,79.04541778564453,69.0,63701.203125,0.0,1192.983154296875,1.0,279.4570007324219,283.52984619140625,296.80157470703125,300.92401123046875,293.1499938964844,293.1499938964844,279.1499938964844,37617.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285372495651244,1.0,0.0,0.0,3.742044925689697,3.742070198059082,9.343536362393934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.23046875,0.0,1650.409423828125,1895.4371337890625,0.0,3667.726318359375,0.9272049069404602,1.0,0.0,3.0,1.0,0.0
17831460,297.5401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9990000128746032,0.4134999215602875,0.3399955034255981,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.944878101348877,0.3147801160812378,0.2979865670204162,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9853965640068054,0.356994479894638,0.2497158199548721,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.920361876487732,0.2937265932559967,0.2783772945404053,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8069645166397095,0.1971851885318756,0.8894632458686829,284.9001159667969,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.4473571777344,284.9027099609375,1.0,0.4478857815265655,1.0,1.0,0.0,1.0,-2.46762752532959,2.4676225185394287,4.897246526525123e-06,1.906670093536377,0.836744487285614,0.836744487285614,0.0,74.61138916015625,72.0,63878.2890625,0.0,1171.621337890625,1.0,279.1580505371094,283.51617431640625,296.8036499023437,300.9421081542969,293.1499938964844,293.1499938964844,279.45001220703125,40473.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331651926040648,1.0,0.0,0.0,3.5034115314483643,3.503434896469116,8.189843470063352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.9814453125,0.0,1408.2392578125,1895.4371337890625,0.0,3710.118896484375,0.8775722980499268,1.0,0.0,3.0,1.0,0.0
17831520,297.5401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9990000128746032,0.4134999215602875,0.3399955034255981,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.944878101348877,0.3147801160812378,0.2979865670204162,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9853965640068054,0.356994479894638,0.2497158199548721,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.920361876487732,0.2937265932559967,0.2783772945404053,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8069645166397095,0.1971851885318756,0.8894632458686829,284.9001159667969,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.4473571777344,284.9027099609375,1.0,0.4478857815265655,1.0,1.0,0.0,1.0,-2.46762752532959,2.4676225185394287,4.897246526525123e-06,1.906670093536377,0.836744487285614,0.836744487285614,0.0,74.61138916015625,72.0,63878.2890625,0.0,1171.621337890625,1.0,279.1580505371094,283.51617431640625,296.8036499023437,300.9421081542969,293.1499938964844,293.1499938964844,279.45001220703125,40473.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331651926040648,1.0,0.0,0.0,3.5034115314483643,3.503434896469116,8.189843470063352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.9814453125,0.0,1408.2392578125,1895.4371337890625,0.0,3710.118896484375,0.8775722980499268,1.0,0.0,3.0,1.0,0.0
17831580,297.5980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9990000128746032,0.4243050217628479,0.3299150168895721,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9591689109802246,0.3185572624206543,0.3013088405132293,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9948360919952391,0.3593571782112121,0.251159518957138,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9343695044517516,0.2965562045574188,0.2808217406272888,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8173180818557739,0.1992123275995254,0.8976069688796997,285.0125427246094,284.95001220703125,297.4315185546875,293.8160095214844,297.4300842285156,297.4835510253906,285.0106201171875,1.0,0.4475322663784027,1.0,1.0,0.0,1.0,-2.473954916000366,2.473949909210205,4.921963864035206e-06,1.9113457202911377,0.9386677145957948,0.9386677145957948,0.0,72.8076171875,92.0,63731.12109375,0.0,1171.4532470703125,1.0,279.44189453125,283.62506103515625,296.78857421875,300.833740234375,293.1499938964844,293.1499938964844,279.1499938964844,33058.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238003492355348,1.0,0.0,0.0,3.6429505348205566,3.6429738998413086,8.855229225446237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.11328125,0.0,1503.3739013671875,1895.4371337890625,0.0,3624.1884765625,0.9014378190040588,1.0,0.0,3.0,1.0,0.0
17831640,297.5980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9990000128746032,0.4243050217628479,0.3299150168895721,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9591689109802246,0.3185572624206543,0.3013088405132293,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9948360919952391,0.3593571782112121,0.251159518957138,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9343695044517516,0.2965562045574188,0.2808217406272888,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8173180818557739,0.1992123275995254,0.8976069688796997,285.0125427246094,284.95001220703125,297.4315185546875,293.8160095214844,297.4300842285156,297.4835510253906,285.0106201171875,1.0,0.4475322663784027,1.0,1.0,0.0,1.0,-2.473954916000366,2.473949909210205,4.921963864035206e-06,1.9113457202911377,0.9386677145957948,0.9386677145957948,0.0,72.8076171875,92.0,63731.12109375,0.0,1171.4532470703125,1.0,279.44189453125,283.62506103515625,296.78857421875,300.833740234375,293.1499938964844,293.1499938964844,279.1499938964844,33058.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238003492355348,1.0,0.0,0.0,3.6429505348205566,3.6429738998413086,8.855229225446237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.11328125,0.0,1503.3739013671875,1895.4371337890625,0.0,3624.1884765625,0.9014378190040588,1.0,0.0,3.0,1.0,0.0
17831700,297.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9990000128746032,0.4288032650947571,0.3330461680889129,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.957915186882019,0.320214033126831,0.3030411899089813,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9932151436805724,0.3602046966552734,0.2519160807132721,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9326063990592957,0.2977476418018341,0.2821101546287536,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8161785006523132,0.2001039683818817,0.902145504951477,284.887939453125,284.95001220703125,297.4636535644531,293.8274230957031,297.4621887207031,297.4945068359375,284.8843994140625,1.0,0.4506510496139526,1.0,1.0,0.0,1.0,-2.4876868724823,2.4876818656921387,4.976163836545311e-06,1.921667456626892,0.8570617437362671,0.8570617437362671,0.0,73.86149597167969,92.0,64783.31640625,0.0,1192.136962890625,1.0,279.19775390625,283.4808654785156,296.8555908203125,301.0763854980469,293.1499938964844,293.1499938964844,279.1499938964844,37115.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296254515647888,1.0,0.0,0.0,3.618593692779541,3.618617534637451,8.737212624509993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9603.67578125,0.0,1506.783935546875,1895.4371337890625,0.0,3677.707275390625,0.8968984484672546,1.0,0.0,3.0,1.0,0.0
17831760,297.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.9990000128746032,0.4316567480564117,0.3423415720462799,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9501798748970032,0.3217702507972717,0.3045835196971893,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.9865267276763916,0.3609239459037781,0.252472311258316,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.9240675568580629,0.2988317310810089,0.283214658498764,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.8101156949996948,0.2008991688489914,0.9061464071273804,284.9350280761719,284.95001220703125,297.4962463378906,293.8388977050781,297.4947814941406,297.4938049316406,284.9393310546875,1.0,0.4554198384284973,1.0,1.0,0.0,1.0,-2.5075011253356934,2.507495880126953,5.055441306467401e-06,1.9368362426757808,0.8739585280418396,0.8739585280418396,0.0,76.3714828491211,112.0,65081.37890625,0.0,1226.572509765625,1.0,279.1580505371094,283.5252685546875,296.8603210449219,301.0473937988281,293.1499938964844,293.1499938964844,279.45001220703125,37404.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931665539741516,1.0,0.0,0.0,3.560602903366089,3.560626268386841,8.459415425932093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.2734375,0.0,1446.21435546875,1895.4371337890625,0.0,3696.398193359375,0.8872641921043396,1.0,0.0,3.0,1.0,0.0
17831820,297.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.9990000128746032,0.4338504076004028,0.3711587786674499,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.925431489944458,0.3255602419376373,0.3082200288772583,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.9640815258026124,0.3632365465164184,0.2540969252586365,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.9000285267829895,0.3016122877597809,0.2859185039997101,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.7908660173416138,0.2028232365846634,0.9155213832855223,285.0787353515625,284.95001220703125,297.5625305175781,293.86212158203125,297.5610656738281,297.4743347167969,285.07958984375,1.0,0.4690691232681274,1.0,1.0,0.0,1.0,-2.562940120697021,2.562934875488281,5.280931873130612e-06,1.9794213771820068,1.0,1.0,0.0,84.31720733642578,130.0,65997.09375,0.0,1329.6658935546875,1.0,279.4422607421875,283.6470947265625,296.8607177734375,301.0279541015625,293.1499938964844,293.1499938964844,279.1499938964844,31743.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927886962890625,1.0,0.0,0.0,3.750995397567749,3.7510197162628174,9.388286912326294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10188.099609375,0.0,1615.7332763671875,1895.4371337890625,0.0,3661.758056640625,0.924666166305542,1.0,0.0,3.0,1.0,0.0
17831880,297.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.9990000128746032,0.4338504076004028,0.3711587786674499,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.925431489944458,0.3255602419376373,0.3082200288772583,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.9640815258026124,0.3632365465164184,0.2540969252586365,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.9000285267829895,0.3016122877597809,0.2859185039997101,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.7908660173416138,0.2028232365846634,0.9155213832855223,285.0787353515625,284.95001220703125,297.5625305175781,293.86212158203125,297.5610656738281,297.4743347167969,285.07958984375,1.0,0.4690691232681274,1.0,1.0,0.0,1.0,-2.562940120697021,2.562934875488281,5.280931873130612e-06,1.9794213771820068,1.0,1.0,0.0,84.31720733642578,130.0,65997.09375,0.0,1329.6658935546875,1.0,279.4422607421875,283.6470947265625,296.8607177734375,301.0279541015625,293.1499938964844,293.1499938964844,279.1499938964844,31743.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927886962890625,1.0,0.0,0.0,3.750995397567749,3.7510197162628174,9.388286912326294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10188.099609375,0.0,1615.7332763671875,1895.4371337890625,0.0,3661.758056640625,0.924666166305542,1.0,0.0,3.0,1.0,0.0
17831940,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.9762246012687684,0.4309906661510467,0.3887379467487335,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.8851689100265503,0.3285735249519348,0.3118345439434051,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.9185134172439576,0.3645490407943725,0.2556347846984863,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.8623560070991516,0.3036399781703949,0.2885987460613251,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.7580995559692383,0.2040578126907348,0.924566924571991,284.9310607910156,284.95001220703125,297.630126953125,293.8854675292969,297.628662109375,297.4230651855469,284.9324645996094,1.0,0.4848929047584533,1.0,1.0,0.0,1.0,-2.606052160263061,2.606046676635742,5.460689862957224e-06,2.013015985488892,0.9400646090507508,0.9400646090507508,0.0,98.4950180053711,148.0,68171.0,0.0,1447.32861328125,1.0,279.1562194824219,283.4595031738281,296.93572998046875,301.3240661621094,293.1499938964844,293.1499938964844,278.8500061035156,35423.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941547691822052,1.0,0.0,0.0,3.7857425212860094,3.785767793655396,9.563027560943738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10581.5068359375,0.0,1685.0224609375,1895.4371337890625,0.0,3786.50830078125,0.935100793838501,1.0,0.0,3.0,1.0,0.0
17832000,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.9762246012687684,0.4309906661510467,0.3887379467487335,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.8851689100265503,0.3285735249519348,0.3118345439434051,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.9185134172439576,0.3645490407943725,0.2556347846984863,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.8623560070991516,0.3036399781703949,0.2885987460613251,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.7580995559692383,0.2040578126907348,0.924566924571991,284.9310607910156,284.95001220703125,297.630126953125,293.8854675292969,297.628662109375,297.4230651855469,284.9324645996094,1.0,0.4848929047584533,1.0,1.0,0.0,1.0,-2.606052160263061,2.606046676635742,5.460689862957224e-06,2.013015985488892,0.9400646090507508,0.9400646090507508,0.0,98.4950180053711,148.0,68171.0,0.0,1447.32861328125,1.0,279.1562194824219,283.4595031738281,296.93572998046875,301.3240661621094,293.1499938964844,293.1499938964844,278.8500061035156,35423.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941547691822052,1.0,0.0,0.0,3.7857425212860094,3.785767793655396,9.563027560943738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10581.5068359375,0.0,1685.0224609375,1895.4371337890625,0.0,3786.50830078125,0.935100793838501,1.0,0.0,3.0,1.0,0.0
17832060,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825622558594,0.9228427410125732,0.43104088306427,0.3887941539287567,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.781494140625,0.8432543873786926,0.3306505978107452,0.3147449493408203,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.8708238005638123,0.3647589981555938,0.2565069794654846,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810974121094,0.8224725127220154,0.3047316670417785,0.290585458278656,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.7233632802963257,0.204443871974945,0.93075692653656,284.7821960449219,284.95001220703125,297.6986389160156,293.9089050292969,297.5970764160156,297.39031982421875,284.7882385253906,1.0,0.499484121799469,0.7648621797561646,0.7648621797561646,0.4000000059604645,1.0,-2.6188197135925293,1.739546537399292,0.8792730569839478,1.1468859910964966,0.7506596446037292,0.7506596446037292,0.0,118.04145050048828,151.0,61127.32421875,0.0,1549.0072021484375,1.0,278.8581237792969,283.2627258300781,296.8931884765625,301.0578918457031,293.1499938964844,293.1499938964844,279.1499938964844,49918.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437097311019896,1.0,0.0,0.0,3.315704584121704,3.315727949142456,7.335757459259185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.171875,0.0,1286.6832275390625,1895.4371337890625,0.0,3806.1220703125,0.8437934517860413,1.0,0.0,3.0,1.0,0.0
17832120,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825622558594,0.9228427410125732,0.43104088306427,0.3887941539287567,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.781494140625,0.8432543873786926,0.3306505978107452,0.3147449493408203,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.8708238005638123,0.3647589981555938,0.2565069794654846,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810974121094,0.8224725127220154,0.3047316670417785,0.290585458278656,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.7233632802963257,0.204443871974945,0.93075692653656,284.7821960449219,284.95001220703125,297.6986389160156,293.9089050292969,297.5970764160156,297.39031982421875,284.7882385253906,1.0,0.499484121799469,0.7648621797561646,0.7648621797561646,0.4000000059604645,1.0,-2.6188197135925293,1.739546537399292,0.8792730569839478,1.1468859910964966,0.7506596446037292,0.7506596446037292,0.0,118.04145050048828,151.0,61127.32421875,0.0,1549.0072021484375,1.0,278.8581237792969,283.2627258300781,296.8931884765625,301.0578918457031,293.1499938964844,293.1499938964844,279.1499938964844,49918.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437097311019896,1.0,0.0,0.0,3.315704584121704,3.315727949142456,7.335757459259185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.171875,0.0,1286.6832275390625,1895.4371337890625,0.0,3806.1220703125,0.8437934517860413,1.0,0.0,3.0,1.0,0.0
17832180,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8994608521461487,0.4338979423046112,0.3912188112735748,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8257251977920532,0.3333331942558288,0.3175201714038849,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8502224087715149,0.3657809495925903,0.2573566436767578,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8040621280670166,0.3063426613807678,0.2923749387264251,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7067017555236816,0.2051354497671127,0.9354342222213744,284.8719787597656,284.95001220703125,297.76776123046875,293.9322204589844,297.53515625,297.3804931640625,284.8768615722656,1.0,0.5092561841011047,0.5297244191169739,0.5297244191169739,0.800000011920929,1.0,-2.6338446140289307,1.04445219039917,1.5893924236297607,0.4492442905902862,0.7352628707885742,0.7352628707885742,0.0,130.3531494140625,154.0,53284.26171875,0.0,1624.0340576171875,1.0,279.1380310058594,283.34234619140625,296.748291015625,300.269775390625,293.1499938964844,293.1499938964844,279.45001220703125,44239.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902332603931427,1.0,0.0,0.0,3.021531581878662,3.021551609039306,6.091827913223824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.47216796875,0.0,990.9546508789062,1895.4371337890625,0.0,3425.318115234375,0.7753318548202515,1.0,0.0,3.0,1.0,0.0
17832240,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8994608521461487,0.4338979423046112,0.3912188112735748,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8257251977920532,0.3333331942558288,0.3175201714038849,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8502224087715149,0.3657809495925903,0.2573566436767578,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8040621280670166,0.3063426613807678,0.2923749387264251,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7067017555236816,0.2051354497671127,0.9354342222213744,284.8719787597656,284.95001220703125,297.76776123046875,293.9322204589844,297.53515625,297.3804931640625,284.8768615722656,1.0,0.5092561841011047,0.5297244191169739,0.5297244191169739,0.800000011920929,1.0,-2.6338446140289307,1.04445219039917,1.5893924236297607,0.4492442905902862,0.7352628707885742,0.7352628707885742,0.0,130.3531494140625,154.0,53284.26171875,0.0,1624.0340576171875,1.0,279.1380310058594,283.34234619140625,296.748291015625,300.269775390625,293.1499938964844,293.1499938964844,279.45001220703125,44239.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902332603931427,1.0,0.0,0.0,3.021531581878662,3.021551609039306,6.091827913223824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.47216796875,0.0,990.9546508789062,1895.4371337890625,0.0,3425.318115234375,0.7753318548202515,1.0,0.0,3.0,1.0,0.0
17832300,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8939285278320312,0.4358425140380859,0.3929353356361389,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8212587833404541,0.3349396288394928,0.319086879491806,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8447954058647156,0.3666103780269623,0.2579592168331146,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7989128828048706,0.3073895573616028,0.2934240996837616,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7018933892250061,0.2056687623262405,0.9382176399230956,284.9473876953125,284.95001220703125,297.8024597167969,293.9437866210937,297.5102233886719,297.3803405761719,284.9422302246094,1.0,0.5132966637611389,0.4121555089950561,0.4121555089950561,1.0,1.0,-2.6431143283843994,0.8024486899375916,1.8406656980514529,0.2052918076515197,0.7749940156936646,0.7749940156936646,0.0,134.516845703125,154.0,50906.640625,0.0,1656.7508544921875,1.0,279.37872314453125,283.4037475585937,296.72412109375,299.9932861328125,293.1499938964844,293.1499938964844,279.45001220703125,37772.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782437443733215,1.0,0.0,0.0,3.0270566940307617,3.0270755290985107,6.11412701800873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.8115234375,0.0,955.26953125,1895.4371337890625,0.0,3200.11962890625,0.7712709903717041,1.0,0.0,3.0,1.0,0.0
17832360,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.8898197412490845,0.4377202987670898,0.3947693705558777,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.8179296255111694,0.3365439772605896,0.3207316398620605,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.840658962726593,0.3674179315567016,0.2586276531219482,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.7950080633163452,0.3084325194358825,0.2945420145988464,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.6982153654098511,0.2062188982963562,0.9412741661071776,284.970458984375,284.95001220703125,297.8371887207031,293.955322265625,297.52197265625,297.3797607421875,284.97900390625,1.0,0.5168979167938232,0.4305535554885864,0.4305535554885864,1.0,1.0,-2.6531169414520264,0.8270429968833923,1.8260737657547,0.227510005235672,0.7861403822898865,0.7861403822898865,0.0,138.13787841796875,142.0,50386.5078125,0.0,1687.3155517578125,1.0,279.4342041015625,283.4510192871094,296.7643737792969,299.974609375,293.1499938964844,293.1499938964844,279.75,37361.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86027592420578,1.0,0.0,0.0,2.990511178970337,2.990529775619507,5.967386869087932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.67041015625,0.0,924.12109375,1895.4371337890625,0.0,3031.593017578125,0.763197124004364,1.0,0.0,3.0,1.0,0.0
17832420,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8916683197021484,0.4406868517398834,0.397278755903244,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.8196203708648682,0.3389907479286194,0.3229360580444336,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.8415005207061768,0.3688282966613769,0.259522944688797,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.7962908744812012,0.3100893497467041,0.296013593673706,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.6991575360298157,0.2071567177772522,0.94512939453125,285.0518798828125,284.95001220703125,297.8843994140625,293.9708557128906,297.549072265625,297.38287353515625,285.0494384765625,1.0,0.5184858441352844,0.4555748701095581,0.4555748701095581,1.0,1.0,-2.666257619857788,0.8854268193244934,1.78083074092865,0.2827851474285126,0.8748800158500671,0.8748800158500671,0.0,138.6510009765625,142.0,51017.1328125,0.0,1708.4000244140625,1.0,279.711181640625,283.52752685546875,296.83154296875,300.0009765625,293.1499938964844,293.1499938964844,279.75,30133.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841969907283783,1.0,0.0,0.0,3.196742534637451,3.1967613697052,6.818810902586847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.7939453125,0.0,1046.5009765625,1895.4371337890625,0.0,2860.125732421875,0.8001419901847839,1.0,0.0,3.0,1.0,0.0
17832480,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8943189382553101,0.4419629275798797,0.39846271276474,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8219048380851746,0.3401042520999908,0.3239787518978119,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8434514999389648,0.3694320023059845,0.2599499523639679,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.7984817624092102,0.3108323514461517,0.2967063188552856,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.7010387778282166,0.2075861990451812,0.9469402432441713,285.0318603515625,284.95001220703125,297.9065856933594,293.97808837890625,297.56158447265625,297.38348388671875,285.0292053222656,1.0,0.5186312794685364,0.4673496186733246,0.4673496186733246,1.0,1.0,-2.6724562644958496,0.9116331934928894,1.7608230113983154,0.3075475394725799,0.8811386823654175,0.8811386823654175,0.0,137.82894897460938,130.0,51489.71484375,0.0,1713.566162109375,1.0,279.7364807128906,283.5069274902344,296.8920288085937,300.12255859375,293.1499938964844,293.1499938964844,280.04998779296875,30379.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400793671607971,1.0,0.0,0.0,3.26717472076416,3.2671940326690674,7.122591227926023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.82861328125,0.0,1109.861328125,1895.4371337890625,0.0,2842.45703125,0.8150655627250671,1.0,0.0,3.0,1.0,0.0
17832540,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.9074133038520812,0.4460509419441223,0.4018988311290741,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.832938551902771,0.3436743021011352,0.3270943164825439,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8537720441818237,0.3713923394680023,0.2611406445503235,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839538574219,0.8094368577003479,0.3132190406322479,0.2987168431282043,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.7106300592422485,0.2089997231960296,0.9521000981330872,285.0835266113281,284.95001220703125,297.9756164550781,294.0003967285156,297.6020812988281,297.3861083984375,285.0800170898437,1.0,0.5172160267829895,0.5041456818580627,0.5041456818580627,1.0,1.0,-2.6903772354125977,0.986989200115204,1.7033880949020386,0.3786954879760742,1.0,1.0,0.0,132.58079528808594,118.0,52360.12890625,0.0,1715.436279296875,1.0,280.0392150878906,283.56451416015625,296.9964599609375,300.2943725585937,293.1499938964844,293.1499938964844,279.75,28563.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379209041595459,1.0,0.0,0.0,3.5552620887756348,3.555283784866333,8.434057008344098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.2978515625,0.0,1376.10595703125,1895.4371337890625,0.0,2822.296630859375,0.8783283233642578,1.0,0.0,3.0,1.0,0.0
17832600,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.9074133038520812,0.4460509419441223,0.4018988311290741,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.832938551902771,0.3436743021011352,0.3270943164825439,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8537720441818237,0.3713923394680023,0.2611406445503235,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839538574219,0.8094368577003479,0.3132190406322479,0.2987168431282043,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.7106300592422485,0.2089997231960296,0.9521000981330872,285.0835266113281,284.95001220703125,297.9756164550781,294.0003967285156,297.6020812988281,297.3861083984375,285.0800170898437,1.0,0.5172160267829895,0.5041456818580627,0.5041456818580627,1.0,1.0,-2.6903772354125977,0.986989200115204,1.7033880949020386,0.3786954879760742,1.0,1.0,0.0,132.58079528808594,118.0,52360.12890625,0.0,1715.436279296875,1.0,280.0392150878906,283.56451416015625,296.9964599609375,300.2943725585937,293.1499938964844,293.1499938964844,279.75,28563.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379209041595459,1.0,0.0,0.0,3.5552620887756348,3.555283784866333,8.434057008344098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.2978515625,0.0,1376.10595703125,1895.4371337890625,0.0,2822.296630859375,0.8783283233642578,1.0,0.0,3.0,1.0,0.0
17832660,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9259080290794371,0.4484125971794128,0.4041345417499542,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8474738001823425,0.3462709188461303,0.3295088112354278,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8678226470947266,0.3720857203006744,0.2616580128669739,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8229473233222961,0.3146660625934601,0.3000434041023254,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7223550081253052,0.2097575962543487,0.9549917578697203,284.8885803222656,284.95001220703125,298.04400634765625,294.0221252441406,297.6187438964844,297.3737487792969,284.8900756835937,1.0,0.5136569142341614,0.5002415180206299,0.5002415180206299,1.0,1.0,-2.701666116714477,0.9872229099273682,1.7144432067871094,0.3764112293720245,0.872612476348877,0.872612476348877,0.0,125.23939514160156,106.0,53616.56640625,0.0,1698.2200927734375,1.0,279.75836181640625,283.3525085449219,297.0916442871094,300.5831604003906,293.1499938964844,293.1499938964844,280.04998779296875,36451.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572251796722412,1.0,0.0,0.0,3.564436197280884,3.564459562301636,8.477640562887245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.41455078125,0.0,1443.343994140625,1895.4371337890625,0.0,3002.983642578125,0.8860312104225159,1.0,0.0,3.0,1.0,0.0
17832720,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9259080290794371,0.4484125971794128,0.4041345417499542,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8474738001823425,0.3462709188461303,0.3295088112354278,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8678226470947266,0.3720857203006744,0.2616580128669739,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8229473233222961,0.3146660625934601,0.3000434041023254,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7223550081253052,0.2097575962543487,0.9549917578697203,284.8885803222656,284.95001220703125,298.04400634765625,294.0221252441406,297.6187438964844,297.3737487792969,284.8900756835937,1.0,0.5136569142341614,0.5002415180206299,0.5002415180206299,1.0,1.0,-2.701666116714477,0.9872229099273682,1.7144432067871094,0.3764112293720245,0.872612476348877,0.872612476348877,0.0,125.23939514160156,106.0,53616.56640625,0.0,1698.2200927734375,1.0,279.75836181640625,283.3525085449219,297.0916442871094,300.5831604003906,293.1499938964844,293.1499938964844,280.04998779296875,36451.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572251796722412,1.0,0.0,0.0,3.564436197280884,3.564459562301636,8.477640562887245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.41455078125,0.0,1443.343994140625,1895.4371337890625,0.0,3002.983642578125,0.8860312104225159,1.0,0.0,3.0,1.0,0.0
17832780,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9520452618598938,0.4520574808120727,0.4066179692745209,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8682829141616821,0.3494523465633392,0.3318796753883362,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8882828950881958,0.3735064566135406,0.2621434926986694,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8413630723953247,0.316597044467926,0.3012658357620239,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7379547357559204,0.2107967734336853,0.9571353197097778,285.00665283203125,284.95001220703125,298.11138916015625,294.043212890625,297.6413269042969,297.373046875,285.00457763671875,1.0,0.5087276101112366,0.4963372945785522,0.4963372945785522,1.0,1.0,-2.712120532989502,0.9847410917282104,1.727379560470581,0.3713506460189819,0.9715985655784608,0.9715985655784608,0.0,115.87921142578124,94.0,53182.44140625,0.0,1670.308349609375,1.0,280.042724609375,283.47418212890625,297.04022216796875,300.44122314453125,293.1499938964844,293.1499938964844,279.75,32309.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527941703796387,1.0,0.0,0.0,3.707082271575928,3.707106113433838,9.16975523068686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.8818359375,0.0,1569.560302734375,1895.4371337890625,0.0,2961.4482421875,0.9152529835700988,1.0,0.0,3.0,1.0,0.0
17832840,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9520452618598938,0.4520574808120727,0.4066179692745209,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8682829141616821,0.3494523465633392,0.3318796753883362,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8882828950881958,0.3735064566135406,0.2621434926986694,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8413630723953247,0.316597044467926,0.3012658357620239,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7379547357559204,0.2107967734336853,0.9571353197097778,285.00665283203125,284.95001220703125,298.11138916015625,294.043212890625,297.6413269042969,297.373046875,285.00457763671875,1.0,0.5087276101112366,0.4963372945785522,0.4963372945785522,1.0,1.0,-2.712120532989502,0.9847410917282104,1.727379560470581,0.3713506460189819,0.9715985655784608,0.9715985655784608,0.0,115.87921142578124,94.0,53182.44140625,0.0,1670.308349609375,1.0,280.042724609375,283.47418212890625,297.04022216796875,300.44122314453125,293.1499938964844,293.1499938964844,279.75,32309.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527941703796387,1.0,0.0,0.0,3.707082271575928,3.707106113433838,9.16975523068686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.8818359375,0.0,1569.560302734375,1895.4371337890625,0.0,2961.4482421875,0.9152529835700988,1.0,0.0,3.0,1.0,0.0
17832900,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9670404195785522,0.4534620642662048,0.407966136932373,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8816719055175781,0.3508786857128143,0.3331634700298309,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9013922810554504,0.3739975392818451,0.2624736726284027,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8532170653343201,0.3174076080322265,0.3019600212574005,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7479549646377563,0.2112243473529815,0.9584953784942628,284.8644104003906,284.95001220703125,298.1446228027344,294.0534362792969,297.650390625,297.3697814941406,284.8581848144531,1.0,0.5060219764709473,0.4943851828575134,0.4943851828575134,1.0,1.0,-2.7181529998779297,0.983757495880127,1.7343956232070925,0.3690573275089264,0.873796284198761,0.873796284198761,0.0,110.69570922851562,94.0,54152.328125,0.0,1655.0975341796875,1.0,279.79620361328125,283.3106689453125,297.1036376953125,300.6689147949219,293.1499938964844,293.1499938964844,279.75,36557.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606616854667664,1.0,0.0,0.0,3.692486763000488,3.692511320114136,9.097690849557694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.6943359375,0.0,1585.1707763671875,1895.4371337890625,0.0,3035.2109375,0.912908971309662,1.0,0.0,3.0,1.0,0.0
17832960,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9809699058532716,0.4546658098697662,0.4088503420352936,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8958163261413574,0.3521648049354553,0.3341883718967438,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9158269166946412,0.3743099570274353,0.2625588178634643,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8659102320671082,0.3180760741233825,0.3024094402790069,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7586598992347717,0.2115389853715896,0.9590508341789246,284.8839111328125,284.95001220703125,298.1774597167969,294.0634765625,297.6586608886719,297.3643493652344,284.88787841796875,1.0,0.5030683875083923,0.4940386116504669,0.4940386116504669,1.0,1.0,-2.721759557723999,0.9844367504119872,1.7373226881027222,0.3690007627010345,0.8588517308235168,0.8588517308235168,0.0,105.62902069091795,82.0,53905.859375,0.0,1636.8323974609375,1.0,279.75714111328125,283.3388671875,297.0976257324219,300.6115417480469,293.1499938964844,293.1499938964844,280.04998779296875,39101.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635886907577515,1.0,0.0,0.0,3.5931756496429443,3.5931997299194336,8.614899229542061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.4306640625,0.0,1493.7086181640625,1895.4371337890625,0.0,3062.666015625,0.8950850367546082,1.0,0.0,3.0,1.0,0.0
17833020,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9990000128746032,0.4592156708240509,0.3996314704418182,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9307751655578612,0.3555952608585357,0.3368051052093506,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9510144591331482,0.3759904503822326,0.2632395029067993,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8959397673606873,0.3201774954795837,0.3038000762462616,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7841951251029968,0.2126906216144561,0.9616870880126952,285.0111389160156,284.95001220703125,298.24188232421875,294.0828552246094,297.685791015625,297.3706970214844,285.00811767578125,1.0,0.4965012967586517,0.4933454394340515,0.4933454394340515,1.0,1.0,-2.723646879196167,0.983956217765808,1.7396906614303589,0.3682253956794739,0.9672837257385254,0.9672837257385254,0.0,95.71070861816406,85.0,53378.05078125,0.0,1591.0819091796875,1.0,280.0429382324219,283.4678649902344,297.0598449707031,300.47320556640625,293.1499938964844,293.1499938964844,279.75,32860.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854919970035553,1.0,0.0,0.0,3.728217363357544,3.728241443634033,9.27461144328845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.0859375,0.0,1597.9471435546875,1895.4371337890625,0.0,2981.3720703125,0.9203870296478271,1.0,0.0,3.0,1.0,0.0
17833080,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9990000128746032,0.4592156708240509,0.3996314704418182,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9307751655578612,0.3555952608585357,0.3368051052093506,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9510144591331482,0.3759904503822326,0.2632395029067993,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8959397673606873,0.3201774954795837,0.3038000762462616,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7841951251029968,0.2126906216144561,0.9616870880126952,285.0111389160156,284.95001220703125,298.24188232421875,294.0828552246094,297.685791015625,297.3706970214844,285.00811767578125,1.0,0.4965012967586517,0.4933454394340515,0.4933454394340515,1.0,1.0,-2.723646879196167,0.983956217765808,1.7396906614303589,0.3682253956794739,0.9672837257385254,0.9672837257385254,0.0,95.71070861816406,85.0,53378.05078125,0.0,1591.0819091796875,1.0,280.0429382324219,283.4678649902344,297.0598449707031,300.47320556640625,293.1499938964844,293.1499938964844,279.75,32860.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854919970035553,1.0,0.0,0.0,3.728217363357544,3.728241443634033,9.27461144328845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.0859375,0.0,1597.9471435546875,1895.4371337890625,0.0,2981.3720703125,0.9203870296478271,1.0,0.0,3.0,1.0,0.0
