time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833140,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9990000128746032,0.4667239189147949,0.3862660527229309,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.945854902267456,0.3583349585533142,0.3394720554351806,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9634129405021667,0.3767860531806946,0.2639014422893524,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9081180095672609,0.3216276466846466,0.305245578289032,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7943530082702637,0.2134371548891067,0.9650760889053344,284.88385009765625,284.95001220703125,298.3043518066406,294.10125732421875,297.71990966796875,297.3896179199219,284.887939453125,1.0,0.4931021332740783,0.4926522970199585,0.4926522970199585,1.0,1.0,-2.7132408618927,0.9783701300621032,1.7348707914352417,0.3652770519256592,0.8515409231185913,0.8515409231185913,0.0,92.2406005859375,88.0,53739.52734375,0.0,1562.6190185546875,1.0,279.7575378417969,283.3350524902344,297.12286376953125,300.63067626953125,293.1499938964844,293.1499938964844,280.04998779296875,39792.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634063005447388,1.0,0.0,0.0,3.5859150886535645,3.5859391689300537,8.580119015277887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.5986328125,0.0,1490.910400390625,1895.4371337890625,0.0,3060.955322265625,0.8939843773841858,1.0,0.0,3.0,1.0,0.0
17833200,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9990000128746032,0.4667239189147949,0.3862660527229309,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.945854902267456,0.3583349585533142,0.3394720554351806,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9634129405021667,0.3767860531806946,0.2639014422893524,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9081180095672609,0.3216276466846466,0.305245578289032,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7943530082702637,0.2134371548891067,0.9650760889053344,284.88385009765625,284.95001220703125,298.3043518066406,294.10125732421875,297.71990966796875,297.3896179199219,284.887939453125,1.0,0.4931021332740783,0.4926522970199585,0.4926522970199585,1.0,1.0,-2.7132408618927,0.9783701300621032,1.7348707914352417,0.3652770519256592,0.8515409231185913,0.8515409231185913,0.0,92.2406005859375,88.0,53739.52734375,0.0,1562.6190185546875,1.0,279.7575378417969,283.3350524902344,297.12286376953125,300.63067626953125,293.1499938964844,293.1499938964844,280.04998779296875,39792.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634063005447388,1.0,0.0,0.0,3.5859150886535645,3.5859391689300537,8.580119015277887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.5986328125,0.0,1490.910400390625,1895.4371337890625,0.0,3060.955322265625,0.8939843773841858,1.0,0.0,3.0,1.0,0.0
17833260,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9990000128746032,0.4760369062423706,0.3773979842662811,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9569358825683594,0.3617732226848602,0.3424080908298492,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.971915602684021,0.3784147202968597,0.264780580997467,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9179419279098512,0.3236755132675171,0.3068996369838714,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8019141554832458,0.2146286070346832,0.9693232774734496,285.01422119140625,284.95001220703125,298.3645324707031,294.1185607910156,297.7617492675781,297.4215393066406,285.012451171875,1.0,0.4920359849929809,0.4920777678489685,0.4920777678489685,1.0,1.0,-2.714252233505249,0.9777400493621826,1.7365121841430664,0.3644526898860931,0.9619782567024232,0.9619782567024232,0.0,90.27015686035156,108.0,53210.29296875,0.0,1554.94287109375,1.0,280.0428161621094,283.4679260253906,297.0878601074219,300.4874267578125,293.1499938964844,293.1499938964844,279.75,33022.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531849384307861,1.0,0.0,0.0,3.715265274047852,3.715289354324341,9.210281746163672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.513671875,0.0,1584.3212890625,1895.4371337890625,0.0,2965.110107421875,0.9176278114318848,1.0,0.0,3.0,1.0,0.0
17833320,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9990000128746032,0.4760369062423706,0.3773979842662811,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9569358825683594,0.3617732226848602,0.3424080908298492,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.971915602684021,0.3784147202968597,0.264780580997467,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9179419279098512,0.3236755132675171,0.3068996369838714,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8019141554832458,0.2146286070346832,0.9693232774734496,285.01422119140625,284.95001220703125,298.3645324707031,294.1185607910156,297.7617492675781,297.4215393066406,285.012451171875,1.0,0.4920359849929809,0.4920777678489685,0.4920777678489685,1.0,1.0,-2.714252233505249,0.9777400493621826,1.7365121841430664,0.3644526898860931,0.9619782567024232,0.9619782567024232,0.0,90.27015686035156,108.0,53210.29296875,0.0,1554.94287109375,1.0,280.0428161621094,283.4679260253906,297.0878601074219,300.4874267578125,293.1499938964844,293.1499938964844,279.75,33022.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531849384307861,1.0,0.0,0.0,3.715265274047852,3.715289354324341,9.210281746163672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.513671875,0.0,1584.3212890625,1895.4371337890625,0.0,2965.110107421875,0.9176278114318848,1.0,0.0,3.0,1.0,0.0
17833380,297.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9990000128746032,0.4816435277462005,0.3900127112865448,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9485609531402588,0.3646392822265625,0.3453996777534485,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.962406575679779,0.3792963325977325,0.2656494975090027,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.908553659915924,0.3251894116401672,0.3086117506027221,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7943236827850342,0.2154949158430099,0.9743325710296632,284.9095153808594,284.95001220703125,298.4220886230469,294.1346740722656,297.7857360839844,297.426513671875,284.91339111328125,1.0,0.4990659356117248,0.4915032386779785,0.4915032386779785,1.0,1.0,-2.7420969009399414,0.9882110953330994,1.7538857460021973,0.3685093820095062,0.8722657561302185,0.8722657561302185,0.0,94.12548065185548,128.0,54307.71875,0.0,1612.709228515625,1.0,279.7571105957031,283.34393310546875,297.1609191894531,300.6867370605469,293.1499938964844,293.1499938964844,280.04998779296875,38361.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862450897693634,1.0,0.0,0.0,3.615667581558228,3.615691661834717,8.72308817179146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.62548828125,0.0,1512.8056640625,1895.4371337890625,0.0,3051.993408203125,0.899857759475708,1.0,0.0,3.0,1.0,0.0
17833440,297.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9990000128746032,0.4816435277462005,0.3900127112865448,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9485609531402588,0.3646392822265625,0.3453996777534485,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.962406575679779,0.3792963325977325,0.2656494975090027,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.908553659915924,0.3251894116401672,0.3086117506027221,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7943236827850342,0.2154949158430099,0.9743325710296632,284.9095153808594,284.95001220703125,298.4220886230469,294.1346740722656,297.7857360839844,297.426513671875,284.91339111328125,1.0,0.4990659356117248,0.4915032386779785,0.4915032386779785,1.0,1.0,-2.7420969009399414,0.9882110953330994,1.7538857460021973,0.3685093820095062,0.8722657561302185,0.8722657561302185,0.0,94.12548065185548,128.0,54307.71875,0.0,1612.709228515625,1.0,279.7571105957031,283.34393310546875,297.1609191894531,300.6867370605469,293.1499938964844,293.1499938964844,280.04998779296875,38361.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862450897693634,1.0,0.0,0.0,3.615667581558228,3.615691661834717,8.72308817179146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.62548828125,0.0,1512.8056640625,1895.4371337890625,0.0,3051.993408203125,0.899857759475708,1.0,0.0,3.0,1.0,0.0
17833500,297.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.9990000128746032,0.4826476871967315,0.402815967798233,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.938623070716858,0.3663374781608581,0.3469350039958954,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.9520182013511658,0.380056619644165,0.2661031186580658,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8992184400558472,0.3261690139770508,0.3094932734966278,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.786270260810852,0.2160329520702362,0.9768631458282472,285.0500793457031,284.95001220703125,298.4497985839844,294.14227294921875,297.79132080078125,297.41925048828125,285.0561218261719,1.0,0.5047392249107361,0.4912159740924835,0.4912159740924835,1.0,1.0,-2.763963460922241,0.9967054724693298,1.7672580480575562,0.3720897436141968,0.9748727083206176,0.9748727083206176,0.0,97.92152404785156,128.0,53925.98828125,0.0,1662.45556640625,1.0,280.0016784667969,283.4909362792969,297.1146545410156,300.5084228515625,293.1499938964844,293.1499938964844,280.04998779296875,33274.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567740321159363,1.0,0.0,0.0,3.684011936187744,3.6840357780456543,9.055978011929257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.943359375,0.0,1550.7559814453125,1895.4371337890625,0.0,2998.75341796875,0.9129379987716676,1.0,0.0,3.0,1.0,0.0
17833560,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.9990000128746032,0.4825318455696106,0.4180293083190918,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.9271398782730104,0.3681999146938324,0.3487894535064697,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.9398615956306458,0.3810154795646667,0.2668390572071075,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.888995349407196,0.3272999823093414,0.310663104057312,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.777301549911499,0.2166545689105987,0.9802502393722534,285.0618591308594,284.95001220703125,298.4767150878906,294.1495361328125,297.79327392578125,297.4068908691406,285.0618591308594,1.0,0.5116080641746521,0.490663468837738,0.490663468837738,1.0,1.0,-2.7908284664154053,1.0067830085754397,1.7840453386306765,0.3761641085147857,1.0,1.0,0.0,102.6004638671875,146.0,54485.48046875,0.0,1724.6558837890625,1.0,280.04296875,283.4892883300781,297.1360778808594,300.5999755859375,293.1499938964844,293.1499938964844,279.75,32158.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855841338634491,1.0,0.0,0.0,3.77903413772583,3.7790586948394775,9.529166504762544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.833984375,0.0,1651.7608642578125,1895.4371337890625,0.0,2990.009033203125,0.931461215019226,1.0,0.0,3.0,1.0,0.0
17833620,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9875935912132264,0.4795646369457245,0.4326940476894378,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9011870622634888,0.3703489005565643,0.3514712750911712,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9112675786018372,0.3816544413566589,0.2678119838237762,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8656979203224182,0.3283976018428802,0.312334656715393,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7571010589599609,0.2170992046594619,0.9850448966026306,284.90692138671875,284.95001220703125,298.5160827636719,294.159912109375,297.7834777832031,297.3692932128906,284.906005859375,1.0,0.5226074457168579,0.4898236393928528,0.4898236393928528,1.0,1.0,-2.821332693099976,1.01774263381958,1.8035900592803955,0.3804889321327209,0.9218603372573853,0.9218603372573853,0.0,113.1773910522461,146.0,56023.92578125,0.0,1821.5052490234373,1.0,279.7667541503906,283.3065185546875,297.2160949707031,300.8647766113281,293.1499938964844,293.1499938964844,279.75,36129.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679108619689941,1.0,0.0,0.0,3.784584283828736,3.78460955619812,9.557177236274583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.76171875,0.0,1689.12353515625,1895.4371337890625,0.0,3103.212890625,0.9347304105758668,1.0,0.0,3.0,1.0,0.0
17833680,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9759556651115416,0.4789949357509613,0.4320645928382873,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8897994160652161,0.3709164261817932,0.352225661277771,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8989592790603638,0.3817295432090759,0.2680280804634094,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8549954295158386,0.3286350071430206,0.3127810657024383,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7479017972946167,0.2171339988708496,0.9862869381904602,284.9087829589844,284.95001220703125,298.5281066894531,294.1629943847656,297.7814025878906,297.3595275878906,284.9097595214844,1.0,0.5257399678230286,0.4895584285259247,0.4895584285259247,1.0,1.0,-2.82131290435791,1.0171149969100952,1.8041977882385247,0.3810773491859436,0.9163494110107422,0.9163494110107422,0.0,118.22611236572266,164.0,56010.25390625,0.0,1847.3682861328125,1.0,279.7565612792969,283.3087463378906,297.2111511230469,300.85015869140625,293.1499938964844,293.1499938964844,279.45001220703125,36731.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696234226226807,1.0,0.0,0.0,3.768749952316284,3.768775224685669,9.47737248679914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.6005859375,0.0,1674.993896484375,1895.4371337890625,0.0,3119.278076171875,0.9321376085281372,1.0,0.0,3.0,1.0,0.0
17833740,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9350154995918274,0.478956013917923,0.4318388700485229,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8566899299621582,0.3731274306774139,0.3550158143043518,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8635629415512085,0.3818782866001129,0.268650084733963,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8242834210395813,0.3294565677642822,0.3142777681350708,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7211237549781799,0.2171059846878051,0.9896929860115052,284.88238525390625,284.95001220703125,298.5758972167969,294.175048828125,297.78277587890625,297.3354797363281,284.88543701171875,1.0,0.5391237735748291,0.4884534180164337,0.4884534180164337,1.0,1.0,-2.832822561264038,1.0197999477386477,1.81302273273468,0.3807021975517273,0.8343498110771179,0.8343498110771179,0.0,136.69854736328125,182.0,56256.3984375,0.0,1953.4970703125,1.0,279.4578552246094,283.26568603515625,297.2016906738281,300.8761901855469,293.1499938964844,293.1499938964844,279.75,41025.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779918551445007,1.0,0.0,0.0,3.528709173202514,3.528733015060425,8.308546739499434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.00341796875,0.0,1438.7216796875,1895.4371337890625,0.0,3197.758544921875,0.8831057548522949,1.0,0.0,3.0,1.0,0.0
17833800,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9350154995918274,0.478956013917923,0.4318388700485229,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8566899299621582,0.3731274306774139,0.3550158143043518,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8635629415512085,0.3818782866001129,0.268650084733963,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8242834210395813,0.3294565677642822,0.3142777681350708,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7211237549781799,0.2171059846878051,0.9896929860115052,284.88238525390625,284.95001220703125,298.5758972167969,294.175048828125,297.78277587890625,297.3354797363281,284.88543701171875,1.0,0.5391237735748291,0.4884534180164337,0.4884534180164337,1.0,1.0,-2.832822561264038,1.0197999477386477,1.81302273273468,0.3807021975517273,0.8343498110771179,0.8343498110771179,0.0,136.69854736328125,182.0,56256.3984375,0.0,1953.4970703125,1.0,279.4578552246094,283.26568603515625,297.2016906738281,300.8761901855469,293.1499938964844,293.1499938964844,279.75,41025.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779918551445007,1.0,0.0,0.0,3.528709173202514,3.528733015060425,8.308546739499434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.00341796875,0.0,1438.7216796875,1895.4371337890625,0.0,3197.758544921875,0.8831057548522949,1.0,0.0,3.0,1.0,0.0
17833860,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9048913717269896,0.4818056523799896,0.4345817267894745,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8344008922576904,0.3763051331043243,0.3584694266319275,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8394225835800171,0.3832055330276489,0.269884318113327,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8016127347946167,0.3311328887939453,0.3163395524024963,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7001831531524658,0.217662826180458,0.9947051405906676,285.00933837890625,284.95001220703125,298.61981201171875,294.1855163574219,297.79791259765625,297.33551025390625,285.009033203125,1.0,0.5525227189064026,0.48703733086586,0.48703733086586,1.0,1.0,-2.8502469062805176,1.0242515802383425,1.8259952068328853,0.3813108801841736,0.9394685626029968,0.9394685626029968,0.0,154.4508056640625,170.0,55871.09375,0.0,2067.93212890625,1.0,279.74151611328125,283.39678955078125,297.1575622558594,300.7226867675781,293.1499938964844,293.1499938964844,279.45001220703125,33386.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679981827735901,1.0,0.0,0.0,3.6536803245544434,3.6537039279937744,8.907470601116074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.0556640625,0.0,1517.6915283203125,1895.4371337890625,0.0,3104.0322265625,0.90439373254776,1.0,0.0,3.0,1.0,0.0
17833920,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9048913717269896,0.4818056523799896,0.4345817267894745,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8344008922576904,0.3763051331043243,0.3584694266319275,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8394225835800171,0.3832055330276489,0.269884318113327,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8016127347946167,0.3311328887939453,0.3163395524024963,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7001831531524658,0.217662826180458,0.9947051405906676,285.00933837890625,284.95001220703125,298.61981201171875,294.1855163574219,297.79791259765625,297.33551025390625,285.009033203125,1.0,0.5525227189064026,0.48703733086586,0.48703733086586,1.0,1.0,-2.8502469062805176,1.0242515802383425,1.8259952068328853,0.3813108801841736,0.9394685626029968,0.9394685626029968,0.0,154.4508056640625,170.0,55871.09375,0.0,2067.93212890625,1.0,279.74151611328125,283.39678955078125,297.1575622558594,300.7226867675781,293.1499938964844,293.1499938964844,279.45001220703125,33386.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679981827735901,1.0,0.0,0.0,3.6536803245544434,3.6537039279937744,8.907470601116074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.0556640625,0.0,1517.6915283203125,1895.4371337890625,0.0,3104.0322265625,0.90439373254776,1.0,0.0,3.0,1.0,0.0
17833980,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8981457948684692,0.4834491014480591,0.436549574136734,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8296076059341431,0.3788166344165802,0.3612374365329742,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8332328796386719,0.3837241232395172,0.2705750167369842,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.795653223991394,0.3322144746780395,0.3177492618560791,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6943031549453735,0.217853844165802,0.9971525073051452,284.9091491699219,284.95001220703125,298.6595153808594,294.19439697265625,297.8049011230469,297.32568359375,284.91143798828125,1.0,0.5568164587020874,0.4856212735176086,0.4856212735176086,1.0,1.0,-2.8614187240600586,1.0260621309280396,1.8353564739227293,0.3809256553649902,0.8526228666305542,0.8526228666305542,0.0,160.3397979736328,158.0,56584.5,0.0,2115.206298828125,1.0,279.4576416015625,283.2784118652344,297.2174377441406,300.89825439453125,293.1499938964844,293.1499938964844,279.75,38757.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765900135040283,1.0,0.0,0.0,3.5381522178649902,3.5381758213043213,8.353073894795671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.16357421875,0.0,1432.2557373046875,1895.4371337890625,0.0,3184.61572265625,0.882962703704834,1.0,0.0,3.0,1.0,0.0
17834040,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8981457948684692,0.4834491014480591,0.436549574136734,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8296076059341431,0.3788166344165802,0.3612374365329742,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8332328796386719,0.3837241232395172,0.2705750167369842,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.795653223991394,0.3322144746780395,0.3177492618560791,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6943031549453735,0.217853844165802,0.9971525073051452,284.9091491699219,284.95001220703125,298.6595153808594,294.19439697265625,297.8049011230469,297.32568359375,284.91143798828125,1.0,0.5568164587020874,0.4856212735176086,0.4856212735176086,1.0,1.0,-2.8614187240600586,1.0260621309280396,1.8353564739227293,0.3809256553649902,0.8526228666305542,0.8526228666305542,0.0,160.3397979736328,158.0,56584.5,0.0,2115.206298828125,1.0,279.4576416015625,283.2784118652344,297.2174377441406,300.89825439453125,293.1499938964844,293.1499938964844,279.75,38757.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765900135040283,1.0,0.0,0.0,3.5381522178649902,3.5381758213043213,8.353073894795671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.16357421875,0.0,1432.2557373046875,1895.4371337890625,0.0,3184.61572265625,0.882962703704834,1.0,0.0,3.0,1.0,0.0
17834100,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8994110226631165,0.4848190546035766,0.4374476075172424,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8310181498527527,0.380341112613678,0.3624767661094665,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8339859843254089,0.3842987716197967,0.2708070278167724,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.7966844439506531,0.3329838812351227,0.3183002769947052,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.694935142993927,0.2181022018194198,0.9976673126220704,285.0284729003906,284.95001220703125,298.6776733398437,294.1981811523437,297.8108215332031,297.32550048828125,285.0313720703125,1.0,0.5570390224456787,0.4849132299423218,0.4849132299423218,1.0,1.0,-2.8655436038970947,1.026372313499451,1.839171290397644,0.3803261220455169,0.9379586577415466,0.9379586577415466,0.0,160.05963134765625,158.0,55938.83984375,0.0,2120.762939453125,1.0,279.6991577148437,283.4081420898437,297.1666259765625,300.7010498046875,293.1499938964844,293.1499938964844,279.75,33730.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704751133918762,1.0,0.0,0.0,3.5983259677886963,3.598349094390869,8.639613042760175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.2685546875,0.0,1459.6912841796875,1895.4371337890625,0.0,3127.267578125,0.8939102292060852,1.0,0.0,3.0,1.0,0.0
17834160,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9035139083862304,0.4863335788249969,0.4387170374393463,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8347343802452087,0.3820030391216278,0.3639251291751861,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8370931148529053,0.3850325047969818,0.271230012178421,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8001441955566406,0.3338830769062042,0.319031685590744,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.6977559328079224,0.2184637188911438,0.9987260699272156,285.0174865722656,284.95001220703125,298.69464111328125,294.2015380859375,297.81768798828125,297.3273010253906,285.015625,1.0,0.5564907789230347,0.4843693673610687,0.4843693673610687,1.0,1.0,-2.871469259262085,1.027706265449524,1.843762874603272,0.3803714215755462,0.9560078978538512,0.9560078978538512,0.0,158.10618591308594,146.0,56174.328125,0.0,2121.16552734375,1.0,279.7423095703125,283.3926696777344,297.1801452636719,300.7658996582031,293.1499938964844,293.1499938964844,279.45001220703125,32732.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685761094093323,1.0,0.0,0.0,3.680432796478272,3.6804566383361816,9.038390089699532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.056640625,0.0,1542.6392822265625,1895.4371337890625,0.0,3109.453369140625,0.9096648097038268,1.0,0.0,3.0,1.0,0.0
17834220,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9150328636169434,0.4878623187541961,0.440175861120224,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.84470134973526,0.3845438957214355,0.3662608861923218,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8457596898078918,0.385554552078247,0.2715843617916107,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.809518575668335,0.3349803984165191,0.3199947774410248,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7056686878204346,0.2187318056821823,0.999320924282074,284.9017944335937,284.95001220703125,298.72491455078125,294.2069091796875,297.8217163085937,297.3180236816406,284.9042358398437,1.0,0.5534628033638,0.4832816123962402,0.4832816123962402,1.0,1.0,-2.8783366680145264,1.0283576250076294,1.8499791622161863,0.3796773850917816,0.8578444123268127,0.8578444123268127,0.0,152.0489959716797,134.0,56867.33203125,0.0,2103.00439453125,1.0,279.4574279785156,283.2626037597656,297.2338562011719,300.935791015625,293.1499938964844,293.1499938964844,279.75,38735.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780107498168945,1.0,0.0,0.0,3.569871187210083,3.569895029067993,8.503513413415931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.62841796875,0.0,1465.854736328125,1895.4371337890625,0.0,3197.935302734375,0.8898312449455261,1.0,0.0,3.0,1.0,0.0
17834280,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9150328636169434,0.4878623187541961,0.440175861120224,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.84470134973526,0.3845438957214355,0.3662608861923218,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8457596898078918,0.385554552078247,0.2715843617916107,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.809518575668335,0.3349803984165191,0.3199947774410248,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7056686878204346,0.2187318056821823,0.999320924282074,284.9017944335937,284.95001220703125,298.72491455078125,294.2069091796875,297.8217163085937,297.3180236816406,284.9042358398437,1.0,0.5534628033638,0.4832816123962402,0.4832816123962402,1.0,1.0,-2.8783366680145264,1.0283576250076294,1.8499791622161863,0.3796773850917816,0.8578444123268127,0.8578444123268127,0.0,152.0489959716797,134.0,56867.33203125,0.0,2103.00439453125,1.0,279.4574279785156,283.2626037597656,297.2338562011719,300.935791015625,293.1499938964844,293.1499938964844,279.75,38735.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780107498168945,1.0,0.0,0.0,3.569871187210083,3.569895029067993,8.503513413415931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.62841796875,0.0,1465.854736328125,1895.4371337890625,0.0,3197.935302734375,0.8898312449455261,1.0,0.0,3.0,1.0,0.0
17834340,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9342195391654968,0.4906837046146393,0.4420180022716522,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.860196590423584,0.3878052532672882,0.3687431812286377,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8599022030830383,0.3869135975837707,0.2720696330070495,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8232139348983765,0.3367000222206116,0.3210522532463074,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7176796197891235,0.2194278389215469,1.0000215768814087,285.01434326171875,284.95001220703125,298.75,294.2104187011719,297.83154296875,297.3205261230469,285.0124206542969,1.0,0.5488849878311157,0.4821938574314117,0.4821938574314117,1.0,1.0,-2.886223793029785,1.0294257402420044,1.8567981719970703,0.3789594173431396,0.9610763788223268,0.9610763788223268,0.0,143.13674926757812,122.0,56386.47265625,0.0,2072.412353515625,1.0,279.74273681640625,283.3822326660156,297.1895751953125,300.79132080078125,293.1499938964844,293.1499938964844,279.45001220703125,32865.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700478076934814,1.0,0.0,0.0,3.705315113067627,3.705338954925537,9.161014418168634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.466796875,0.0,1571.778076171875,1895.4371337890625,0.0,3123.259033203125,0.9152567982673644,1.0,0.0,3.0,1.0,0.0
17834400,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9342195391654968,0.4906837046146393,0.4420180022716522,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.860196590423584,0.3878052532672882,0.3687431812286377,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8599022030830383,0.3869135975837707,0.2720696330070495,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8232139348983765,0.3367000222206116,0.3210522532463074,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7176796197891235,0.2194278389215469,1.0000215768814087,285.01434326171875,284.95001220703125,298.75,294.2104187011719,297.83154296875,297.3205261230469,285.0124206542969,1.0,0.5488849878311157,0.4821938574314117,0.4821938574314117,1.0,1.0,-2.886223793029785,1.0294257402420044,1.8567981719970703,0.3789594173431396,0.9610763788223268,0.9610763788223268,0.0,143.13674926757812,122.0,56386.47265625,0.0,2072.412353515625,1.0,279.74273681640625,283.3822326660156,297.1895751953125,300.79132080078125,293.1499938964844,293.1499938964844,279.45001220703125,32865.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700478076934814,1.0,0.0,0.0,3.705315113067627,3.705338954925537,9.161014418168634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.466796875,0.0,1571.778076171875,1895.4371337890625,0.0,3123.259033203125,0.9152567982673644,1.0,0.0,3.0,1.0,0.0
17834460,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9566413164138794,0.4921264946460724,0.4432699680328369,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8796333074569702,0.3904104232788086,0.3709967732429504,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8778152465820312,0.3874877989292145,0.2723535001277923,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8395988941192627,0.3378447294235229,0.3219153881072998,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.731397807598114,0.2197712063789367,1.0002697706222534,284.8985290527344,284.95001220703125,298.7719421386719,294.2138061523437,297.8329162597656,297.3119201660156,284.9010925292969,1.0,0.543409526348114,0.481165200471878,0.481165200471878,1.0,1.0,-2.8921220302581787,1.0297671556472778,1.862354755401612,0.3781110942363739,0.860619306564331,0.860619306564331,0.0,133.24746704101562,110.0,57063.81640625,0.0,2033.50732421875,1.0,279.4572448730469,283.2528381347656,297.2396240234375,300.95477294921875,293.1499938964844,293.1499938964844,279.75,38853.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792516589164734,1.0,0.0,0.0,3.5910043716430664,3.591028451919556,8.604491199548647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.92626953125,0.0,1489.525634765625,1895.4371337890625,0.0,3209.56689453125,0.894590437412262,1.0,0.0,3.0,1.0,0.0
17834520,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9566413164138794,0.4921264946460724,0.4432699680328369,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8796333074569702,0.3904104232788086,0.3709967732429504,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8778152465820312,0.3874877989292145,0.2723535001277923,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8395988941192627,0.3378447294235229,0.3219153881072998,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.731397807598114,0.2197712063789367,1.0002697706222534,284.8985290527344,284.95001220703125,298.7719421386719,294.2138061523437,297.8329162597656,297.3119201660156,284.9010925292969,1.0,0.543409526348114,0.481165200471878,0.481165200471878,1.0,1.0,-2.8921220302581787,1.0297671556472778,1.862354755401612,0.3781110942363739,0.860619306564331,0.860619306564331,0.0,133.24746704101562,110.0,57063.81640625,0.0,2033.50732421875,1.0,279.4572448730469,283.2528381347656,297.2396240234375,300.95477294921875,293.1499938964844,293.1499938964844,279.75,38853.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792516589164734,1.0,0.0,0.0,3.5910043716430664,3.591028451919556,8.604491199548647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.92626953125,0.0,1489.525634765625,1895.4371337890625,0.0,3209.56689453125,0.894590437412262,1.0,0.0,3.0,1.0,0.0
17834580,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.982414484024048,0.4948681592941284,0.4449552297592163,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9056136012077332,0.3937374055385589,0.3734532594680786,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9021437168121338,0.3888987004756927,0.2728104889392853,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8619104027748108,0.3396095037460327,0.3229290544986725,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7496373057365417,0.2205281555652618,1.0008494853973389,285.0146179199219,284.95001220703125,298.7929992675781,294.2189025878906,297.84161376953125,297.3149719238281,285.0128173828125,1.0,0.5374100208282471,0.4801365733146667,0.4801365733146667,1.0,1.0,-2.899557113647461,1.0307406187057495,1.868816494941712,0.3773283064365387,0.965381383895874,0.965381383895874,0.0,122.14837646484376,98.0,56559.9765625,0.0,1990.9984130859373,1.0,279.74285888671875,283.37652587890625,297.19610595703125,300.8082580566406,293.1499938964844,293.1499938964844,279.45001220703125,32948.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708780407905579,1.0,0.0,0.0,3.7225611209869385,3.722585201263428,9.246491003978008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.1904296875,0.0,1592.11572265625,1895.4371337890625,0.0,3131.047119140625,0.9192156791687012,1.0,0.0,3.0,1.0,0.0
17834640,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.982414484024048,0.4948681592941284,0.4449552297592163,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9056136012077332,0.3937374055385589,0.3734532594680786,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9021437168121338,0.3888987004756927,0.2728104889392853,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8619104027748108,0.3396095037460327,0.3229290544986725,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7496373057365417,0.2205281555652618,1.0008494853973389,285.0146179199219,284.95001220703125,298.7929992675781,294.2189025878906,297.84161376953125,297.3149719238281,285.0128173828125,1.0,0.5374100208282471,0.4801365733146667,0.4801365733146667,1.0,1.0,-2.899557113647461,1.0307406187057495,1.868816494941712,0.3773283064365387,0.965381383895874,0.965381383895874,0.0,122.14837646484376,98.0,56559.9765625,0.0,1990.9984130859373,1.0,279.74285888671875,283.37652587890625,297.19610595703125,300.8082580566406,293.1499938964844,293.1499938964844,279.45001220703125,32948.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708780407905579,1.0,0.0,0.0,3.7225611209869385,3.722585201263428,9.246491003978008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.1904296875,0.0,1592.11572265625,1895.4371337890625,0.0,3131.047119140625,0.9192156791687012,1.0,0.0,3.0,1.0,0.0
17834700,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9950854778289796,0.495644599199295,0.4457763135433197,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9224725365638732,0.3951380550861358,0.3747280240058899,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9176947474479676,0.3892966210842132,0.2730797827243805,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.875684380531311,0.3402702808380127,0.323484718799591,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7609648108482361,0.2207793444395065,1.0013846158981323,284.87603759765625,284.95001220703125,298.80322265625,294.2220764160156,297.8428649902344,297.31201171875,284.8712463378906,1.0,0.5343456268310547,0.4796222448348999,0.4796222448348999,1.0,1.0,-2.903716325759888,1.0313903093338013,1.8723260164260864,0.3770981729030609,0.872842013835907,0.872842013835907,0.0,116.44485473632812,98.0,57517.85546875,0.0,1969.6151123046875,1.0,279.4960021972656,283.21905517578125,297.2575378417969,301.0362243652344,293.1499938964844,293.1499938964844,279.45001220703125,37017.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775599002838135,1.0,0.0,0.0,3.700392246246338,3.700416803359986,9.136687708632962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.0693359375,0.0,1597.67724609375,1895.4371337890625,0.0,3193.709228515625,0.9150867462158204,1.0,0.0,3.0,1.0,0.0
17834760,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9990000128746032,0.4964882135391235,0.4364181756973266,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9384725093841552,0.3963634073734283,0.3757187128067016,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9326859712600708,0.3894887864589691,0.2730988264083862,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8884897828102112,0.3407637178897857,0.3237910568714142,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7715506553649902,0.2208980172872543,1.0011600255966189,284.8935852050781,284.95001220703125,298.8132629394531,294.2256164550781,297.8432006835937,297.3078308105469,284.8954162597656,1.0,0.5309193134307861,0.4791135787963867,0.4791135787963867,1.0,1.0,-2.9022884368896484,1.029877781867981,1.872410655021668,0.3749882280826568,0.8611044883728027,0.8611044883728027,0.0,111.44029998779295,86.0,57201.14453125,0.0,1936.818115234375,1.0,279.4573974609375,283.24273681640625,297.2499084472656,300.97528076171875,293.1499938964844,293.1499938964844,279.75,38944.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797578811645508,1.0,0.0,0.0,3.6089696884155273,3.608994007110596,8.690800541444332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.55859375,0.0,1509.7786865234375,1895.4371337890625,0.0,3214.3115234375,0.8984580039978027,1.0,0.0,3.0,1.0,0.0
17834820,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9990000128746032,0.5032162070274353,0.4165349006652832,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9568448662757874,0.3990114331245422,0.3778154253959656,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.949886679649353,0.390505313873291,0.2734901905059814,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9036828875541688,0.3420921564102173,0.3246742486953735,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7840956449508667,0.2214223444461822,1.0019924640655518,284.99835205078125,284.95001220703125,298.8296813964844,294.2324523925781,297.8632202148437,297.3320617675781,284.9967041015625,1.0,0.52326899766922,0.4782590568065643,0.4782590568065643,1.0,1.0,-2.8749475479125977,1.0169934034347534,1.8579542636871336,0.3694864213466644,0.943110466003418,0.943110466003418,0.0,105.43914031982422,86.0,56078.79296875,0.0,1868.8555908203125,1.0,279.736083984375,283.36456298828125,297.1971130371094,300.7811889648437,293.1499938964844,293.1499938964844,279.75,33686.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705314993858337,1.0,0.0,0.0,3.694976091384888,3.695000171661377,9.109962206821364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.228515625,0.0,1566.2606201171875,1895.4371337890625,0.0,3127.796142578125,0.9136590361595154,1.0,0.0,3.0,1.0,0.0
17834880,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9990000128746032,0.5048250555992126,0.411626935005188,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.961237907409668,0.3995216488838196,0.3782661557197571,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.954157531261444,0.3907058537006378,0.2736099064350128,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.907712459564209,0.34235280752182,0.3248875439167022,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7873709201812744,0.2215383946895599,1.0023137331008911,284.99151611328125,284.95001220703125,298.8327331542969,294.2338562011719,297.8682556152344,297.3385925292969,284.98931884765625,1.0,0.5217487215995789,0.4780962765216827,0.4780962765216827,1.0,1.0,-2.870368003845215,1.0148199796676636,1.8555479049682613,0.3683030903339386,0.9433683753013612,0.9433683753013612,0.0,104.05995178222656,104.0,56033.64453125,0.0,1854.8228759765625,1.0,279.74249267578125,283.3584289550781,297.20343017578125,300.7945861816406,293.1499938964844,293.1499938964844,279.45001220703125,33844.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699726462364197,1.0,0.0,0.0,3.706061363220215,3.706085443496704,9.164705261355266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.984375,0.0,1580.06298828125,1895.4371337890625,0.0,3122.5537109375,0.9161968231201172,1.0,0.0,3.0,1.0,0.0
17834940,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9990000128746032,0.5129162669181824,0.4077422618865967,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9665676951408386,0.4021309316158294,0.3808363676071167,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9580194354057312,0.3912654519081116,0.274109423160553,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9120911955833436,0.3434731066226959,0.3260441124439239,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7905215620994568,0.2219804525375366,1.004483938217163,284.90167236328125,284.95001220703125,298.8515319824219,294.2435302734375,297.8908996582031,297.364990234375,284.9047546386719,1.0,0.5224693417549133,0.4770789742469787,0.4770789742469787,1.0,1.0,-2.87337064743042,1.014057755470276,1.859312891960144,0.3662075400352478,0.8509518504142761,0.8509518504142761,0.0,103.19660949707033,124.0,56501.0546875,0.0,1855.3822021484373,1.0,279.4574584960937,283.2567443847656,297.2547912597656,300.930419921875,293.1499938964844,293.1499938964844,279.75,39400.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760302662849426,1.0,0.0,0.0,3.5519630908966064,3.5519869327545166,8.418412562605226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.90185546875,0.0,1451.5677490234375,1895.4371337890625,0.0,3179.367431640625,0.8867250084877014,1.0,0.0,3.0,1.0,0.0
