time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835000,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9990000128746032,0.5129162669181824,0.4077422618865967,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9665676951408386,0.4021309316158294,0.3808363676071167,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9580194354057312,0.3912654519081116,0.274109423160553,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9120911955833436,0.3434731066226959,0.3260441124439239,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7905215620994568,0.2219804525375366,1.004483938217163,284.90167236328125,284.95001220703125,298.8515319824219,294.2435302734375,297.8908996582031,297.364990234375,284.9047546386719,1.0,0.5224693417549133,0.4770789742469787,0.4770789742469787,1.0,1.0,-2.87337064743042,1.014057755470276,1.859312891960144,0.3662075400352478,0.8509518504142761,0.8509518504142761,0.0,103.19660949707033,124.0,56501.0546875,0.0,1855.3822021484373,1.0,279.4574584960937,283.2567443847656,297.2547912597656,300.930419921875,293.1499938964844,293.1499938964844,279.75,39400.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760302662849426,1.0,0.0,0.0,3.5519630908966064,3.5519869327545166,8.418412562605226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.90185546875,0.0,1451.5677490234375,1895.4371337890625,0.0,3179.367431640625,0.8867250084877014,1.0,0.0,3.0,1.0,0.0
17835060,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9990000128746032,0.5170169472694397,0.4236612319946289,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.95658141374588,0.4055496454238891,0.383982241153717,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9459247589111328,0.3927418291568756,0.2750610113143921,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9012991189956664,0.345282644033432,0.3277058005332947,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.7813143134117126,0.2228701561689376,1.0085912942886353,285.0321044921875,284.95001220703125,298.86968994140625,294.2545166015625,297.9015197753906,297.3712158203125,285.03125,1.0,0.530329704284668,0.4765726327896118,0.4765726327896118,1.0,1.0,-2.90433669090271,1.0255318880081177,1.8788046836853027,0.37031090259552,0.9713956713676452,0.9713956713676452,0.0,108.270263671875,142.0,56465.39453125,0.0,1930.200927734375,1.0,279.7426452636719,283.3875427246094,297.2286376953125,300.8209533691406,293.1499938964844,293.1499938964844,279.45001220703125,32459.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669265508651733,1.0,0.0,0.0,3.7040882110595694,3.704112052917481,9.154948656941996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.3837890625,0.0,1567.2950439453125,1895.4371337890625,0.0,3093.97900390625,0.9148018956184388,1.0,0.0,3.0,1.0,0.0
17835120,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9990000128746032,0.5170169472694397,0.4236612319946289,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.95658141374588,0.4055496454238891,0.383982241153717,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9459247589111328,0.3927418291568756,0.2750610113143921,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9012991189956664,0.345282644033432,0.3277058005332947,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.7813143134117126,0.2228701561689376,1.0085912942886353,285.0321044921875,284.95001220703125,298.86968994140625,294.2545166015625,297.9015197753906,297.3712158203125,285.03125,1.0,0.530329704284668,0.4765726327896118,0.4765726327896118,1.0,1.0,-2.90433669090271,1.0255318880081177,1.8788046836853027,0.37031090259552,0.9713956713676452,0.9713956713676452,0.0,108.270263671875,142.0,56465.39453125,0.0,1930.200927734375,1.0,279.7426452636719,283.3875427246094,297.2286376953125,300.8209533691406,293.1499938964844,293.1499938964844,279.45001220703125,32459.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669265508651733,1.0,0.0,0.0,3.7040882110595694,3.704112052917481,9.154948656941996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.3837890625,0.0,1567.2950439453125,1895.4371337890625,0.0,3093.97900390625,0.9148018956184388,1.0,0.0,3.0,1.0,0.0
17835180,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.9990000128746032,0.5143859386444092,0.452388733625412,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9361730813980104,0.4081862866878509,0.3869952261447906,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.9233757257461548,0.3933326005935669,0.2758919596672058,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8827008008956909,0.3464203178882599,0.329285055398941,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.7651814222335815,0.2232260704040527,1.01243257522583,284.9211730957031,284.95001220703125,298.8872375488281,294.2667236328125,297.8849792480469,297.3351745605469,284.9242248535156,1.0,0.5424555540084839,0.4760662913322449,0.4760662913322449,1.0,1.0,-2.949993133544922,1.0428917407989502,1.907101273536682,0.3772320449352264,0.8898074626922607,0.8898074626922607,0.0,117.47089385986328,160.0,58004.58203125,0.0,2051.881103515625,1.0,279.4568176269531,283.2504577636719,297.3026123046875,301.0571594238281,293.1499938964844,293.1499938964844,279.75,37299.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780968189239502,1.0,0.0,0.0,3.652158498764038,3.6521825790405273,8.900051398086362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.13671875,0.0,1545.3006591796875,1895.4371337890625,0.0,3198.742431640625,0.9069643616676332,1.0,0.0,3.0,1.0,0.0
17835240,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.9990000128746032,0.5143859386444092,0.452388733625412,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9361730813980104,0.4081862866878509,0.3869952261447906,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.9233757257461548,0.3933326005935669,0.2758919596672058,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8827008008956909,0.3464203178882599,0.329285055398941,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.7651814222335815,0.2232260704040527,1.01243257522583,284.9211730957031,284.95001220703125,298.8872375488281,294.2667236328125,297.8849792480469,297.3351745605469,284.9242248535156,1.0,0.5424555540084839,0.4760662913322449,0.4760662913322449,1.0,1.0,-2.949993133544922,1.0428917407989502,1.907101273536682,0.3772320449352264,0.8898074626922607,0.8898074626922607,0.0,117.47089385986328,160.0,58004.58203125,0.0,2051.881103515625,1.0,279.4568176269531,283.2504577636719,297.3026123046875,301.0571594238281,293.1499938964844,293.1499938964844,279.75,37299.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780968189239502,1.0,0.0,0.0,3.652158498764038,3.6521825790405273,8.900051398086362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.13671875,0.0,1545.3006591796875,1895.4371337890625,0.0,3198.742431640625,0.9069643616676332,1.0,0.0,3.0,1.0,0.0
17835300,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.9921251535415648,0.5118870139122009,0.4618097841739654,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.9186053276062012,0.4097153842449188,0.3885338008403778,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9057350754737854,0.393877774477005,0.2763245701789856,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8678271770477295,0.3471531867980957,0.3301042318344116,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.7525240182876587,0.2234356105327606,1.014324426651001,285.053955078125,284.95001220703125,298.89581298828125,294.27325439453125,297.87432861328125,297.31365966796875,285.0571594238281,1.0,0.5491405725479126,0.475813090801239,0.475813090801239,1.0,1.0,-2.966195106506348,1.0488271713256836,1.9173680543899536,0.3801065981388092,0.9904693365097046,0.9904693365097046,0.0,124.8772964477539,160.0,57559.1171875,0.0,2117.40283203125,1.0,279.7025756835937,283.39111328125,297.2571105957031,300.8823547363281,293.1499938964844,293.1499938964844,279.75,32938.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873670756816864,1.0,0.0,0.0,3.722901105880737,3.7229254245758057,9.24818095882074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.7998046875,0.0,1592.435302734375,1895.4371337890625,0.0,3157.240966796875,0.92116117477417,1.0,0.0,3.0,1.0,0.0
17835360,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.9743741154670716,0.5108820796012878,0.4605917334556579,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.9001631140708923,0.4113236963748932,0.3903857469558716,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.8878767490386963,0.3945293426513672,0.2770236730575561,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8516906499862671,0.3479572832584381,0.3311989903450012,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.7389060258865356,0.2236726582050323,1.0170217752456665,285.04449462890625,284.95001220703125,298.9042358398437,294.28009033203125,297.86968994140625,297.30291748046875,285.0430603027344,1.0,0.5555594563484192,0.4749240279197693,0.4749240279197693,1.0,1.0,-2.973144292831421,1.0498813390731812,1.9232628345489504,0.3793323934078216,1.0,1.0,0.0,133.78271484375,178.0,57825.19921875,0.0,2173.98046875,1.0,279.7430725097656,283.37860107421875,297.2734375,300.96063232421875,293.1499938964844,293.1499938964844,279.45001220703125,32573.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732296228408813,1.0,0.0,0.0,3.80329704284668,3.803321838378906,9.651920436226646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.814453125,0.0,1683.7843017578125,1895.4371337890625,0.0,3153.10400390625,0.937165379524231,1.0,0.0,3.0,1.0,0.0
17835420,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9377101063728333,0.5096617937088013,0.459979236125946,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8701566457748413,0.4134798645973205,0.3934164941310882,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8573428988456726,0.3946429789066314,0.2778716385364532,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.824704110622406,0.3486413061618805,0.3328161239624023,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7154062390327454,0.2235103845596313,1.0205698013305664,284.89434814453125,284.95001220703125,298.9207458496094,294.2944641113281,297.8605651855469,297.282470703125,284.89617919921875,1.0,0.5681254863739014,0.473145842552185,0.473145842552185,1.0,1.0,-2.983285903930664,1.0502361059188845,1.933049917221069,0.3773240745067596,0.8996546268463135,0.8996546268463135,0.0,152.3505096435547,196.0,58890.3828125,0.0,2286.1923828125,1.0,279.4569091796875,283.2118225097656,297.330078125,301.1564025878906,293.1499938964844,293.1499938964844,279.1499938964844,37830.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843329548835754,1.0,0.0,0.0,3.746490001678467,3.746515274047852,9.365747359879606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.623046875,0.0,1657.252197265625,1895.4371337890625,0.0,3257.172607421875,0.9280832409858704,1.0,0.0,3.0,1.0,0.0
17835480,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9377101063728333,0.5096617937088013,0.459979236125946,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8701566457748413,0.4134798645973205,0.3934164941310882,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8573428988456726,0.3946429789066314,0.2778716385364532,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.824704110622406,0.3486413061618805,0.3328161239624023,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7154062390327454,0.2235103845596313,1.0205698013305664,284.89434814453125,284.95001220703125,298.9207458496094,294.2944641113281,297.8605651855469,297.282470703125,284.89617919921875,1.0,0.5681254863739014,0.473145842552185,0.473145842552185,1.0,1.0,-2.983285903930664,1.0502361059188845,1.933049917221069,0.3773240745067596,0.8996546268463135,0.8996546268463135,0.0,152.3505096435547,196.0,58890.3828125,0.0,2286.1923828125,1.0,279.4569091796875,283.2118225097656,297.330078125,301.1564025878906,293.1499938964844,293.1499938964844,279.1499938964844,37830.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843329548835754,1.0,0.0,0.0,3.746490001678467,3.746515274047852,9.365747359879606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.623046875,0.0,1657.252197265625,1895.4371337890625,0.0,3257.172607421875,0.9280832409858704,1.0,0.0,3.0,1.0,0.0
17835540,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9062015414237976,0.5093807578086853,0.4601421654224396,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8466780185699463,0.4154319167137146,0.3959230482578277,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8335506319999695,0.394536554813385,0.2782862782478332,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.801902711391449,0.3490979075431824,0.3339366614818573,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.6938045620918274,0.2231237143278122,1.0222517251968384,284.8866271972656,284.95001220703125,298.93682861328125,294.3097839355469,297.8548583984375,297.26776123046875,284.8881225585937,1.0,0.5802395343780518,0.4713676869869232,0.4713676869869232,1.0,1.0,-2.9903597831726074,1.0493298768997192,1.941029906272888,0.374638020992279,0.8294253945350647,0.8294253945350647,0.0,171.14773559570312,184.0,59041.1953125,0.0,2394.736083984375,1.0,279.1585693359375,283.183349609375,297.3239440917969,301.1729431152344,293.1499938964844,293.1499938964844,279.45001220703125,40790.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898830413818359,1.0,0.0,0.0,3.5048904418945312,3.5049140453338623,8.196759608836146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.185546875,0.0,1412.057373046875,1895.4371337890625,0.0,3309.11376953125,0.8776364922523499,1.0,0.0,3.0,1.0,0.0
17835600,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9062015414237976,0.5093807578086853,0.4601421654224396,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8466780185699463,0.4154319167137146,0.3959230482578277,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8335506319999695,0.394536554813385,0.2782862782478332,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.801902711391449,0.3490979075431824,0.3339366614818573,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.6938045620918274,0.2231237143278122,1.0222517251968384,284.8866271972656,284.95001220703125,298.93682861328125,294.3097839355469,297.8548583984375,297.26776123046875,284.8881225585937,1.0,0.5802395343780518,0.4713676869869232,0.4713676869869232,1.0,1.0,-2.9903597831726074,1.0493298768997192,1.941029906272888,0.374638020992279,0.8294253945350647,0.8294253945350647,0.0,171.14773559570312,184.0,59041.1953125,0.0,2394.736083984375,1.0,279.1585693359375,283.183349609375,297.3239440917969,301.1729431152344,293.1499938964844,293.1499938964844,279.45001220703125,40790.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898830413818359,1.0,0.0,0.0,3.5048904418945312,3.5049140453338623,8.196759608836146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.185546875,0.0,1412.057373046875,1895.4371337890625,0.0,3309.11376953125,0.8776364922523499,1.0,0.0,3.0,1.0,0.0
17835660,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9008299708366394,0.5110442042350769,0.4614896774291992,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.843184232711792,0.4184213280677795,0.3987077474594116,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8290402889251709,0.3956209719181061,0.278997927904129,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7974641919136047,0.3504599928855896,0.3352113664150238,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6891818642616272,0.223367378115654,1.023510456085205,285.0000915527344,284.95001220703125,298.9525451660156,294.3259582519531,297.86004638671875,297.2688903808594,284.9997253417969,1.0,0.5835754871368408,0.4702705442905426,0.4702705442905426,1.0,1.0,-2.9992268085479736,1.0505006313323977,1.948726177215576,0.3736472129821777,0.9234887957572936,0.9234887957572936,0.0,176.08876037597656,172.0,58520.48828125,0.0,2436.234375,1.0,279.4412841796875,283.30865478515625,297.29345703125,301.02606201171875,293.1499938964844,293.1499938964844,279.1499938964844,33731.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792638778686523,1.0,0.0,0.0,3.616868019104004,3.616891384124756,8.728882221475942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.0634765625,0.0,1479.79833984375,1895.4371337890625,0.0,3209.681396484375,0.8963263034820557,1.0,0.0,3.0,1.0,0.0
17835720,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9008299708366394,0.5110442042350769,0.4614896774291992,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.843184232711792,0.4184213280677795,0.3987077474594116,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8290402889251709,0.3956209719181061,0.278997927904129,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7974641919136047,0.3504599928855896,0.3352113664150238,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6891818642616272,0.223367378115654,1.023510456085205,285.0000915527344,284.95001220703125,298.9525451660156,294.3259582519531,297.86004638671875,297.2688903808594,284.9997253417969,1.0,0.5835754871368408,0.4702705442905426,0.4702705442905426,1.0,1.0,-2.9992268085479736,1.0505006313323977,1.948726177215576,0.3736472129821777,0.9234887957572936,0.9234887957572936,0.0,176.08876037597656,172.0,58520.48828125,0.0,2436.234375,1.0,279.4412841796875,283.30865478515625,297.29345703125,301.02606201171875,293.1499938964844,293.1499938964844,279.1499938964844,33731.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792638778686523,1.0,0.0,0.0,3.616868019104004,3.616891384124756,8.728882221475942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.0634765625,0.0,1479.79833984375,1895.4371337890625,0.0,3209.681396484375,0.8963263034820557,1.0,0.0,3.0,1.0,0.0
17835780,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9045063257217408,0.5113421082496643,0.4619751870632171,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8476064205169678,0.4207561910152435,0.4009761214256286,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8321087956428528,0.3959754705429077,0.2793174088001251,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8010892868041992,0.3512921929359436,0.3360453844070434,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.6917838454246521,0.2233392000198364,1.0233420133590698,284.9136962890625,284.95001220703125,298.9678955078125,294.34283447265625,297.8591003417969,297.2609558105469,284.91455078125,1.0,0.5825386643409729,0.4691733717918396,0.4691733717918396,1.0,1.0,-3.0037295818328857,1.0499507188796997,1.953778982162476,0.3720462620258331,0.8442432284355164,0.8442432284355164,0.0,173.76846313476562,160.0,59138.11328125,0.0,2432.652099609375,1.0,279.1585693359375,283.2044677734375,297.3578491210937,301.19903564453125,293.1499938964844,293.1499938964844,279.45001220703125,38609.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861731290817261,1.0,0.0,0.0,3.493582248687744,3.493605375289917,8.143953209582833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.35546875,0.0,1384.6966552734375,1895.4371337890625,0.0,3274.401123046875,0.8730019927024841,1.0,0.0,3.0,1.0,0.0
17835840,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9045063257217408,0.5113421082496643,0.4619751870632171,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8476064205169678,0.4207561910152435,0.4009761214256286,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8321087956428528,0.3959754705429077,0.2793174088001251,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8010892868041992,0.3512921929359436,0.3360453844070434,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.6917838454246521,0.2233392000198364,1.0233420133590698,284.9136962890625,284.95001220703125,298.9678955078125,294.34283447265625,297.8591003417969,297.2609558105469,284.91455078125,1.0,0.5825386643409729,0.4691733717918396,0.4691733717918396,1.0,1.0,-3.0037295818328857,1.0499507188796997,1.953778982162476,0.3720462620258331,0.8442432284355164,0.8442432284355164,0.0,173.76846313476562,160.0,59138.11328125,0.0,2432.652099609375,1.0,279.1585693359375,283.2044677734375,297.3578491210937,301.19903564453125,293.1499938964844,293.1499938964844,279.45001220703125,38609.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861731290817261,1.0,0.0,0.0,3.493582248687744,3.493605375289917,8.143953209582833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.35546875,0.0,1384.6966552734375,1895.4371337890625,0.0,3274.401123046875,0.8730019927024841,1.0,0.0,3.0,1.0,0.0
17835900,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9089276194572448,0.5119893550872803,0.4621571898460388,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8519463539123535,0.422217309474945,0.4020550549030304,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8356426358222961,0.3964751660823822,0.2794326245784759,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8050002455711365,0.3519531786441803,0.3363985121250152,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.694951593875885,0.2234976142644882,1.0229904651641846,285.0248413085937,284.95001220703125,298.9754943847656,294.3515319824219,297.8611755371094,297.260986328125,285.026611328125,1.0,0.580958366394043,0.4686248004436493,0.4686248004436493,1.0,1.0,-3.0053811073303223,1.0494427680969238,1.9559383392333984,0.3710222244262695,0.9242763519287108,0.9242763519287108,0.0,170.83741760253906,160.0,58485.45703125,0.0,2420.67919921875,1.0,279.3981018066406,283.3285827636719,297.3158264160156,301.00811767578125,293.1499938964844,293.1499938964844,279.45001220703125,33750.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798530697822571,1.0,0.0,0.0,3.5514824390411377,3.5515050888061523,8.416134278377285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.2138671875,0.0,1409.9217529296875,1895.4371337890625,0.0,3215.20361328125,0.8834425210952759,1.0,0.0,3.0,1.0,0.0
17835960,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9157211780548096,0.5127596259117126,0.4627045691013336,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8580518960952759,0.4237865805625915,0.4033564031124115,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8408482074737549,0.3971060514450073,0.2797380685806274,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8104977607727051,0.3527256846427917,0.3369443416595459,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6996423006057739,0.2237532287836074,1.023252010345459,285.008056640625,284.95001220703125,298.9830017089844,294.3603820800781,297.8642578125,297.2625427246094,285.0062866210937,1.0,0.5790207982063293,0.4680808186531067,0.4680808186531067,1.0,1.0,-3.008939743041992,1.0496926307678225,1.95924711227417,0.3703764677047729,0.9359427094459534,0.9359427094459534,0.0,166.8674774169922,148.0,58711.56640625,0.0,2406.858642578125,1.0,279.4419250488281,283.31109619140625,297.3358154296875,301.07965087890625,293.1499938964844,293.1499938964844,279.1499938964844,32952.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777083158493042,1.0,0.0,0.0,3.6287472248077393,3.628770589828491,8.786314538156148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.9306640625,0.0,1486.9853515625,1895.4371337890625,0.0,3195.100341796875,0.8981375694274902,1.0,0.0,3.0,1.0,0.0
17836020,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9297149777412416,0.5127109289169312,0.4627347290515899,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8706102967262268,0.4259099066257477,0.4052420854568481,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8515608310699463,0.3974306881427765,0.2798991501331329,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8211246728897095,0.3535150587558746,0.3375454545021057,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7091861367225647,0.2238297313451767,1.0226224660873413,284.90411376953125,284.95001220703125,298.9967041015625,294.3769836425781,297.8633117675781,297.2555847167969,284.9068908691406,1.0,0.5745037198066711,0.4670799076557159,0.4670799076557159,1.0,1.0,-3.0114104747772217,1.0484973192214966,1.9629132747650144,0.3687905669212341,0.8473436832427979,0.8473436832427979,0.0,158.86903381347656,148.0,59346.68359375,0.0,2370.3154296875,1.0,279.1605224609375,283.1944580078125,297.40118408203125,301.2627868652344,293.1499938964844,293.1499938964844,279.1499938964844,38918.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857527375221252,1.0,0.0,0.0,3.514296531677246,3.514319658279419,8.240813258453272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.197265625,0.0,1408.388916015625,1895.4371337890625,0.0,3270.46630859375,0.8777228593826294,1.0,0.0,3.0,1.0,0.0
17836080,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9310214519500732,0.5127233266830444,0.462690532207489,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8717939257621765,0.4261027872562408,0.4053786098957062,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8525736331939697,0.3974676728248596,0.2798907160758972,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8220963478088379,0.3535893559455871,0.3375736773014068,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7100605964660645,0.2238389998674392,1.0224891901016235,284.9088134765625,284.95001220703125,298.9978942871094,294.3784484863281,297.86334228515625,297.2551574707031,284.91046142578125,1.0,0.5740580558776855,0.4669928550720215,0.4669928550720215,1.0,1.0,-3.0113847255706787,1.048297643661499,1.96308708190918,0.3686101138591766,0.8481312394142151,0.8481312394142151,0.0,158.13307189941406,136.0,59349.4140625,0.0,2366.4892578125,1.0,279.1579284667969,283.19744873046875,297.3990173339844,301.2554626464844,293.1499938964844,293.1499938964844,279.45001220703125,38617.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857483863830566,1.0,0.0,0.0,3.510542154312134,3.510565280914306,8.223216241276532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.4482421875,0.0,1402.313232421875,1895.4371337890625,0.0,3270.42529296875,0.8767171502113342,1.0,0.0,3.0,1.0,0.0
17836140,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9516987800598145,0.5139485597610474,0.4630729258060455,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8905492424964905,0.4291493594646454,0.4076200127601623,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8691063523292542,0.3986403942108154,0.2802286744117737,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8374394774436951,0.3550719916820526,0.3383717834949493,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7232130765914917,0.2243434637784958,1.022148609161377,285.005615234375,284.95001220703125,299.0126037597656,294.3969421386719,297.8688049316406,297.257568359375,285.0044860839844,1.0,0.568297803401947,0.4659049212932586,0.4659049212932586,1.0,1.0,-3.015488386154175,1.0475521087646484,1.9679362773895264,0.3670495450496673,0.9395738840103148,0.9395738840103148,0.0,147.63311767578125,124.0,58904.86328125,0.0,2319.986328125,1.0,279.4414367675781,283.30670166015625,297.3746032714844,301.1317749023437,293.1499938964844,293.1499938964844,279.1499938964844,33074.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775543570518494,1.0,0.0,0.0,3.6435623168945312,3.643585681915283,8.858204409989412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.8359375,0.0,1504.1656494140625,1895.4371337890625,0.0,3193.656982421875,0.9017285704612732,1.0,0.0,3.0,1.0,0.0
17836200,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9516987800598145,0.5139485597610474,0.4630729258060455,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8905492424964905,0.4291493594646454,0.4076200127601623,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8691063523292542,0.3986403942108154,0.2802286744117737,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8374394774436951,0.3550719916820526,0.3383717834949493,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7232130765914917,0.2243434637784958,1.022148609161377,285.005615234375,284.95001220703125,299.0126037597656,294.3969421386719,297.8688049316406,297.257568359375,285.0044860839844,1.0,0.568297803401947,0.4659049212932586,0.4659049212932586,1.0,1.0,-3.015488386154175,1.0475521087646484,1.9679362773895264,0.3670495450496673,0.9395738840103148,0.9395738840103148,0.0,147.63311767578125,124.0,58904.86328125,0.0,2319.986328125,1.0,279.4414367675781,283.30670166015625,297.3746032714844,301.1317749023437,293.1499938964844,293.1499938964844,279.1499938964844,33074.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775543570518494,1.0,0.0,0.0,3.6435623168945312,3.643585681915283,8.858204409989412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.8359375,0.0,1504.1656494140625,1895.4371337890625,0.0,3193.656982421875,0.9017285704612732,1.0,0.0,3.0,1.0,0.0
17836260,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9731433391571044,0.513799250125885,0.4628647565841675,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9128384590148926,0.4314874708652496,0.4095808863639831,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8887864947319031,0.3990349173545837,0.2803460359573364,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8556324243545532,0.3559673428535461,0.3389545381069183,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.737826943397522,0.2244967520236969,1.0213347673416138,284.9065856933594,284.95001220703125,299.0272216796875,294.4158020019531,297.8687438964844,297.25164794921875,284.9083557128906,1.0,0.5620436072349548,0.4648714661598205,0.4648714661598205,1.0,1.0,-3.0174663066864014,1.046053409576416,1.971412897109985,0.3653889000415802,0.8504220247268677,0.8504220247268677,0.0,136.87892150878906,112.0,59545.93359375,0.0,2268.2197265625,1.0,279.15777587890625,283.1927185058594,297.4364013671875,301.3057861328125,293.1499938964844,293.1499938964844,279.45001220703125,38674.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855392336845398,1.0,0.0,0.0,3.5259995460510254,3.5260229110717773,8.295791076307069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.9384765625,0.0,1418.870849609375,1895.4371337890625,0.0,3268.467529296875,0.8801775574684143,1.0,0.0,3.0,1.0,0.0
17836320,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9731433391571044,0.513799250125885,0.4628647565841675,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9128384590148926,0.4314874708652496,0.4095808863639831,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8887864947319031,0.3990349173545837,0.2803460359573364,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8556324243545532,0.3559673428535461,0.3389545381069183,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.737826943397522,0.2244967520236969,1.0213347673416138,284.9065856933594,284.95001220703125,299.0272216796875,294.4158020019531,297.8687438964844,297.25164794921875,284.9083557128906,1.0,0.5620436072349548,0.4648714661598205,0.4648714661598205,1.0,1.0,-3.0174663066864014,1.046053409576416,1.971412897109985,0.3653889000415802,0.8504220247268677,0.8504220247268677,0.0,136.87892150878906,112.0,59545.93359375,0.0,2268.2197265625,1.0,279.15777587890625,283.1927185058594,297.4364013671875,301.3057861328125,293.1499938964844,293.1499938964844,279.45001220703125,38674.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855392336845398,1.0,0.0,0.0,3.5259995460510254,3.5260229110717773,8.295791076307069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.9384765625,0.0,1418.870849609375,1895.4371337890625,0.0,3268.467529296875,0.8801775574684143,1.0,0.0,3.0,1.0,0.0
17836380,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9961977601051332,0.5149413347244263,0.4631251990795135,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.944348692893982,0.4345660805702209,0.4118043184280395,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9155007004737854,0.4002367854118347,0.2806706130504608,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8802536129951477,0.3574744760990143,0.3397311270236969,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.757412850856781,0.2250525951385498,1.021021604537964,285.0057373046875,284.95001220703125,299.041748046875,294.43487548828125,297.87469482421875,297.2548828125,285.004638671875,1.0,0.5555241703987122,0.4638380110263824,0.4638380110263824,1.0,1.0,-3.021392107009888,1.0453276634216309,1.9760644435882568,0.3639191091060638,0.9428843855857848,0.9428843855857848,0.0,125.24122619628906,100.0,59083.27734375,0.0,2215.30322265625,1.0,279.4415588378906,283.3043212890625,297.4122619628906,301.1810607910156,293.1499938964844,293.1499938964844,279.1499938964844,33113.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772826790809631,1.0,0.0,0.0,3.6569414138793945,3.6569650173187256,8.923378231884271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.154296875,0.0,1519.2698974609375,1895.4371337890625,0.0,3191.10986328125,0.9047731757164,1.0,0.0,3.0,1.0,0.0
17836440,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9961977601051332,0.5149413347244263,0.4631251990795135,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.944348692893982,0.4345660805702209,0.4118043184280395,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9155007004737854,0.4002367854118347,0.2806706130504608,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8802536129951477,0.3574744760990143,0.3397311270236969,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.757412850856781,0.2250525951385498,1.021021604537964,285.0057373046875,284.95001220703125,299.041748046875,294.43487548828125,297.87469482421875,297.2548828125,285.004638671875,1.0,0.5555241703987122,0.4638380110263824,0.4638380110263824,1.0,1.0,-3.021392107009888,1.0453276634216309,1.9760644435882568,0.3639191091060638,0.9428843855857848,0.9428843855857848,0.0,125.24122619628906,100.0,59083.27734375,0.0,2215.30322265625,1.0,279.4415588378906,283.3043212890625,297.4122619628906,301.1810607910156,293.1499938964844,293.1499938964844,279.1499938964844,33113.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772826790809631,1.0,0.0,0.0,3.6569414138793945,3.6569650173187256,8.923378231884271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.154296875,0.0,1519.2698974609375,1895.4371337890625,0.0,3191.10986328125,0.9047731757164,1.0,0.0,3.0,1.0,0.0
17836500,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.9990000128746032,0.5154616832733154,0.462737500667572,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9506047964096068,0.4357469081878662,0.4130795896053314,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9210312962532043,0.400455117225647,0.2809587717056274,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8851566910743713,0.3579298555850982,0.3402924239635467,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.7612369656562805,0.2251381129026413,1.0217413902282717,284.8697509765625,284.95001220703125,299.04901123046875,294.4444580078125,297.8752746582031,297.2537536621094,284.86407470703125,1.0,0.5512609481811523,0.4633212983608246,0.4633212983608246,1.0,1.0,-3.0025455951690674,1.0364314317703247,1.966114044189453,0.3632321357727051,0.8495545983314514,0.8495545983314514,0.0,122.8073272705078,100.0,59770.28125,0.0,2185.28515625,1.0,279.1974792480469,283.1510009765625,297.4765014648437,301.40985107421875,293.1499938964844,293.1499938964844,279.1499938964844,37658.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834399580955505,1.0,0.0,0.0,3.623587131500244,3.623611211776733,8.761343792684784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.787109375,0.0,1516.2989501953125,1895.4371337890625,0.0,3248.8095703125,0.8981075286865234,1.0,0.0,3.0,1.0,0.0
17836560,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9990000128746032,0.5174072980880737,0.4426935911178589,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9668545126914978,0.4368049800395965,0.4138493239879608,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9376431107521056,0.4005285799503326,0.280848354101181,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8994571566581726,0.3582715690135956,0.3403950035572052,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7728744149208069,0.2251426577568054,1.020729899406433,284.89361572265625,284.95001220703125,299.0563049316406,294.4540710449219,297.87750244140625,297.2542724609375,284.8952941894531,1.0,0.547375500202179,0.4628946185111999,0.4628946185111999,1.0,1.0,-2.999992609024048,1.0347623825073242,1.965230226516724,0.3588485419750213,0.8408462405204773,0.8408462405204773,0.0,116.88741302490234,103.0,59263.78515625,0.0,2134.75732421875,1.0,279.15789794921875,283.1839599609375,297.47137451171875,301.33563232421875,293.1499938964844,293.1499938964844,279.45001220703125,39517.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847332000732422,1.0,0.0,0.0,3.5167675018310547,3.516790866851806,8.252405905295745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.35546875,0.0,1415.2880859375,1895.4371337890625,0.0,3260.920654296875,0.8786512017250061,1.0,0.0,3.0,1.0,0.0
17836620,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.5254441499710083,0.4267029464244842,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9799370765686036,0.4397496879100799,0.416252076625824,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9512920379638672,0.4015793800354004,0.2812954783439636,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9122360348701476,0.3596432507038116,0.3413502871990204,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7827546000480652,0.225570261478424,1.0213255882263184,284.9856262207031,284.95001220703125,299.0708923339844,294.4732971191406,297.8966979980469,297.2781066894531,284.98455810546875,1.0,0.542998731136322,0.4620412290096283,0.4620412290096283,1.0,1.0,-2.986034393310547,1.0274077653884888,1.958626747131348,0.3545622825622558,0.9174442291259766,0.9174442291259766,0.0,112.21485900878906,121.0,58287.1328125,0.0,2086.7998046875,1.0,279.4413757324219,283.29278564453125,297.4401550292969,301.16961669921875,293.1499938964844,293.1499938964844,279.1499938964844,33995.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742864727973938,1.0,0.0,0.0,3.617804288864136,3.617827653884888,8.733401273275376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.0849609375,0.0,1482.7767333984375,1895.4371337890625,0.0,3163.015380859375,0.8965301513671875,1.0,0.0,3.0,1.0,0.0
17836680,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.5254441499710083,0.4267029464244842,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9799370765686036,0.4397496879100799,0.416252076625824,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9512920379638672,0.4015793800354004,0.2812954783439636,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9122360348701476,0.3596432507038116,0.3413502871990204,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7827546000480652,0.225570261478424,1.0213255882263184,284.9856262207031,284.95001220703125,299.0708923339844,294.4732971191406,297.8966979980469,297.2781066894531,284.98455810546875,1.0,0.542998731136322,0.4620412290096283,0.4620412290096283,1.0,1.0,-2.986034393310547,1.0274077653884888,1.958626747131348,0.3545622825622558,0.9174442291259766,0.9174442291259766,0.0,112.21485900878906,121.0,58287.1328125,0.0,2086.7998046875,1.0,279.4413757324219,283.29278564453125,297.4401550292969,301.16961669921875,293.1499938964844,293.1499938964844,279.1499938964844,33995.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742864727973938,1.0,0.0,0.0,3.617804288864136,3.617827653884888,8.733401273275376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.0849609375,0.0,1482.7767333984375,1895.4371337890625,0.0,3163.015380859375,0.8965301513671875,1.0,0.0,3.0,1.0,0.0
17836740,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9990000128746032,0.5303480625152588,0.4324382841587066,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.977697491645813,0.4420922100543976,0.418652206659317,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9471450448036194,0.4019699692726135,0.2817287147045135,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9087260365486144,0.3605231940746307,0.3423600494861603,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.7795600295066833,0.2257446348667144,1.0227220058441162,284.9150085449219,284.95001220703125,299.0855712890625,294.4924621582031,297.9088439941406,297.2901916503906,284.9164123535156,1.0,0.5465970039367676,0.4611878395080566,0.4611878395080566,1.0,1.0,-2.9991939067840576,1.0307204723358154,1.9684734344482424,0.354784220457077,0.842772364616394,0.842772364616394,0.0,114.18390655517578,139.0,58877.51953125,0.0,2119.599365234375,1.0,279.15869140625,283.20233154296875,297.5014038085937,301.3234558105469,293.1499938964844,293.1499938964844,279.45001220703125,38638.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797521591186523,1.0,0.0,0.0,3.4798226356506348,3.4798455238342285,8.079928761617339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.853515625,0.0,1370.7733154296875,1895.4371337890625,0.0,3214.258056640625,0.8701542019844055,1.0,0.0,3.0,1.0,0.0
17836800,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9990000128746032,0.5303480625152588,0.4324382841587066,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.977697491645813,0.4420922100543976,0.418652206659317,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9471450448036194,0.4019699692726135,0.2817287147045135,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9087260365486144,0.3605231940746307,0.3423600494861603,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.7795600295066833,0.2257446348667144,1.0227220058441162,284.9150085449219,284.95001220703125,299.0855712890625,294.4924621582031,297.9088439941406,297.2901916503906,284.9164123535156,1.0,0.5465970039367676,0.4611878395080566,0.4611878395080566,1.0,1.0,-2.9991939067840576,1.0307204723358154,1.9684734344482424,0.354784220457077,0.842772364616394,0.842772364616394,0.0,114.18390655517578,139.0,58877.51953125,0.0,2119.599365234375,1.0,279.15869140625,283.20233154296875,297.5014038085937,301.3234558105469,293.1499938964844,293.1499938964844,279.45001220703125,38638.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797521591186523,1.0,0.0,0.0,3.4798226356506348,3.4798455238342285,8.079928761617339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.853515625,0.0,1370.7733154296875,1895.4371337890625,0.0,3214.258056640625,0.8701542019844055,1.0,0.0,3.0,1.0,0.0
