time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836860,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9990000128746032,0.5306378602981567,0.4526808559894562,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9656363129615784,0.4452039301395416,0.4215945899486542,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9317865371704102,0.4031829833984375,0.2825731337070465,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8956688642501831,0.3620303273200989,0.343825489282608,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7683626413345337,0.2263095378875732,1.0257495641708374,285.0267639160156,284.95001220703125,299.1004333496094,294.511474609375,297.9100341796875,297.28436279296875,285.02655029296875,1.0,0.5555995106697083,0.4604026675224304,0.4604026675224304,1.0,1.0,-3.0334606170654297,1.0424150228500366,1.991045594215393,0.358795702457428,0.9523643851280212,0.9523643851280212,0.0,120.84928131103516,157.0,58988.2109375,0.0,2214.1640625,1.0,279.4412841796875,283.3186950683594,297.490234375,301.2391357421875,293.1499938964844,293.1499938964844,279.1499938964844,32367.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717350363731384,1.0,0.0,0.0,3.636682987213135,3.636706352233887,8.824786164041143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.166015625,0.0,1491.3226318359375,1895.4371337890625,0.0,3139.08544921875,0.8998159766197205,1.0,0.0,3.0,1.0,0.0
17836920,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9990000128746032,0.5306378602981567,0.4526808559894562,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9656363129615784,0.4452039301395416,0.4215945899486542,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9317865371704102,0.4031829833984375,0.2825731337070465,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8956688642501831,0.3620303273200989,0.343825489282608,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7683626413345337,0.2263095378875732,1.0257495641708374,285.0267639160156,284.95001220703125,299.1004333496094,294.511474609375,297.9100341796875,297.28436279296875,285.02655029296875,1.0,0.5555995106697083,0.4604026675224304,0.4604026675224304,1.0,1.0,-3.0334606170654297,1.0424150228500366,1.991045594215393,0.358795702457428,0.9523643851280212,0.9523643851280212,0.0,120.84928131103516,157.0,58988.2109375,0.0,2214.1640625,1.0,279.4412841796875,283.3186950683594,297.490234375,301.2391357421875,293.1499938964844,293.1499938964844,279.1499938964844,32367.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717350363731384,1.0,0.0,0.0,3.636682987213135,3.636706352233887,8.824786164041143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.166015625,0.0,1491.3226318359375,1895.4371337890625,0.0,3139.08544921875,0.8998159766197205,1.0,0.0,3.0,1.0,0.0
17836980,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.9906570911407472,0.5244773626327515,0.473786860704422,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9391525387763976,0.4474536478519439,0.4243952631950378,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.9037228226661682,0.4034781157970428,0.2833020687103271,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8717766404151917,0.3628178834915161,0.3452243208885193,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.7484251856803894,0.2263653427362442,1.0288562774658203,284.9263000488281,284.95001220703125,299.115478515625,294.5302124023437,297.89373779296875,297.2518310546875,284.9266967773437,1.0,0.5676763653755188,0.4596174657344818,0.4596174657344818,1.0,1.0,-3.067685842514038,1.0539681911468506,2.0137176513671875,0.3635237514972687,0.878776490688324,0.878776490688324,0.0,133.28257751464844,175.0,60573.3359375,0.0,2341.452880859375,1.0,279.15753173828125,283.1904296875,297.56640625,301.4873046875,293.1499938964844,293.1499938964844,279.45001220703125,36955.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828188180923462,1.0,0.0,0.0,3.5907909870147705,3.5908145904541016,8.603468018009153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.5068359375,0.0,1475.3209228515625,1895.4371337890625,0.0,3242.99169921875,0.8931314945220947,1.0,0.0,3.0,1.0,0.0
17837040,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.9906570911407472,0.5244773626327515,0.473786860704422,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9391525387763976,0.4474536478519439,0.4243952631950378,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.9037228226661682,0.4034781157970428,0.2833020687103271,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8717766404151917,0.3628178834915161,0.3452243208885193,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.7484251856803894,0.2263653427362442,1.0288562774658203,284.9263000488281,284.95001220703125,299.115478515625,294.5302124023437,297.89373779296875,297.2518310546875,284.9266967773437,1.0,0.5676763653755188,0.4596174657344818,0.4596174657344818,1.0,1.0,-3.067685842514038,1.0539681911468506,2.0137176513671875,0.3635237514972687,0.878776490688324,0.878776490688324,0.0,133.28257751464844,175.0,60573.3359375,0.0,2341.452880859375,1.0,279.15753173828125,283.1904296875,297.56640625,301.4873046875,293.1499938964844,293.1499938964844,279.45001220703125,36955.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828188180923462,1.0,0.0,0.0,3.5907909870147705,3.5908145904541016,8.603468018009153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.5068359375,0.0,1475.3209228515625,1895.4371337890625,0.0,3242.99169921875,0.8931314945220947,1.0,0.0,3.0,1.0,0.0
17837100,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9724373817443848,0.5223367810249329,0.4713926315307617,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.9192419648170472,0.4487530589103699,0.4258087277412414,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.886123776435852,0.4038110077381134,0.2836673259735107,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8555848598480225,0.3633269369602203,0.3459296822547912,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7351725697517395,0.2264321148395538,1.0304733514785769,285.03680419921875,284.95001220703125,299.12310791015625,294.5394287109375,297.89215087890625,297.2459716796875,285.0394897460937,1.0,0.5734586119651794,0.4592248797416687,0.4592248797416687,1.0,1.0,-3.07058334350586,1.0542248487472534,2.0163586139678955,0.3629974722862243,0.962035834789276,0.962035834789276,0.0,142.31149291992188,175.0,59972.90625,0.0,2393.44287109375,1.0,279.40106201171875,283.31707763671875,297.52447509765625,301.3080444335937,293.1499938964844,293.1499938964844,279.45001220703125,33141.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785969614982605,1.0,0.0,0.0,3.654113531112671,3.654137134552002,8.909582902560942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.33984375,0.0,1516.334716796875,1895.4371337890625,0.0,3203.4306640625,0.9057750105857848,1.0,0.0,3.0,1.0,0.0
17837160,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.955290675163269,0.5213781595230103,0.4704281985759735,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9035463333129884,0.4501656889915466,0.4274610579013824,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8716800808906555,0.404275119304657,0.28422611951828,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.842552900314331,0.3639382123947143,0.3468281030654907,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7243013978004456,0.2265664488077163,1.0326259136199951,285.023193359375,284.95001220703125,299.1307983398437,294.5485534667969,297.89324951171875,297.2449951171875,285.0212097167969,1.0,0.5793233513832092,0.4584206938743591,0.4584206938743591,1.0,1.0,-3.075746297836304,1.0544780492782593,2.021268129348755,0.3620944917201996,0.9807668924331664,0.9807668924331664,0.0,151.0695343017578,193.0,60291.4921875,0.0,2449.015869140625,1.0,279.4427490234375,283.30084228515625,297.541015625,301.3854064941406,293.1499938964844,293.1499938964844,279.1499938964844,32439.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779650330543518,1.0,0.0,0.0,3.737700700759888,3.737725019454956,9.321854577137856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.359375,0.0,1605.6680908203125,1895.4371337890625,0.0,3197.5068359375,0.9223673343658448,1.0,0.0,3.0,1.0,0.0
17837220,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9215109944343568,0.5191012620925903,0.4691235423088074,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8774312734603882,0.4519666731357574,0.430124282836914,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8463910818099976,0.4041190445423126,0.2848492562770843,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8196665644645691,0.3643008172512054,0.3481059968471527,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7031958699226379,0.2262404859066009,1.0353223085403442,284.8979797363281,284.95001220703125,299.1464538574219,294.5664367675781,297.8905029296875,297.2358093261719,284.9001159667969,1.0,0.590913712978363,0.45681232213974,0.45681232213974,1.0,1.0,-3.082914352416992,1.0535950660705566,2.0293192863464355,0.3597599565982818,0.8769117593765259,0.8769117593765259,0.0,169.36407470703125,196.0,61185.84765625,0.0,2558.74169921875,1.0,279.15692138671875,283.1598815917969,297.5972595214844,301.5723571777344,293.1499938964844,293.1499938964844,279.45001220703125,38256.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879657983779907,1.0,0.0,0.0,3.651242017745972,3.65126633644104,8.895585210666468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.90625,0.0,1551.4422607421875,1895.4371337890625,0.0,3291.1787109375,0.9073898792266846,1.0,0.0,3.0,1.0,0.0
17837280,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9215109944343568,0.5191012620925903,0.4691235423088074,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8774312734603882,0.4519666731357574,0.430124282836914,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8463910818099976,0.4041190445423126,0.2848492562770843,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8196665644645691,0.3643008172512054,0.3481059968471527,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7031958699226379,0.2262404859066009,1.0353223085403442,284.8979797363281,284.95001220703125,299.1464538574219,294.5664367675781,297.8905029296875,297.2358093261719,284.9001159667969,1.0,0.590913712978363,0.45681232213974,0.45681232213974,1.0,1.0,-3.082914352416992,1.0535950660705566,2.0293192863464355,0.3597599565982818,0.8769117593765259,0.8769117593765259,0.0,169.36407470703125,196.0,61185.84765625,0.0,2558.74169921875,1.0,279.15692138671875,283.1598815917969,297.5972595214844,301.5723571777344,293.1499938964844,293.1499938964844,279.45001220703125,38256.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879657983779907,1.0,0.0,0.0,3.651242017745972,3.65126633644104,8.895585210666468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.90625,0.0,1551.4422607421875,1895.4371337890625,0.0,3291.1787109375,0.9073898792266846,1.0,0.0,3.0,1.0,0.0
17837340,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9044466018676758,0.5188878774642944,0.4688747525215149,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8647207021713257,0.4545353055000305,0.4327363073825836,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8338457942008972,0.4047909080982208,0.2854466736316681,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8075516819953918,0.3652733564376831,0.3492583036422729,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.6913236975669861,0.226267009973526,1.036882400512695,285.0122375488281,284.95001220703125,299.1624755859375,294.583740234375,297.8937072753906,297.2354736328125,285.0111083984375,1.0,0.5980380177497864,0.4552039504051208,0.4552039504051208,1.0,1.0,-3.0897293090820312,1.052557110786438,2.037172317504883,0.3571469783782959,0.9795880317687988,0.9795880317687988,0.0,180.7900238037109,199.0,60640.03125,0.0,2632.08642578125,1.0,279.4425048828125,283.2859802246094,297.56597900390625,301.43609619140625,293.1499938964844,293.1499938964844,279.1499938964844,33162.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806535005569458,1.0,0.0,0.0,3.772430896759033,3.77245569229126,9.495894346400746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.59765625,0.0,1651.751708984375,1895.4371337890625,0.0,3222.704833984375,0.9308841824531556,1.0,0.0,3.0,1.0,0.0
17837400,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9044466018676758,0.5188878774642944,0.4688747525215149,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8647207021713257,0.4545353055000305,0.4327363073825836,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8338457942008972,0.4047909080982208,0.2854466736316681,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8075516819953918,0.3652733564376831,0.3492583036422729,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.6913236975669861,0.226267009973526,1.036882400512695,285.0122375488281,284.95001220703125,299.1624755859375,294.583740234375,297.8937072753906,297.2354736328125,285.0111083984375,1.0,0.5980380177497864,0.4552039504051208,0.4552039504051208,1.0,1.0,-3.0897293090820312,1.052557110786438,2.037172317504883,0.3571469783782959,0.9795880317687988,0.9795880317687988,0.0,180.7900238037109,199.0,60640.03125,0.0,2632.08642578125,1.0,279.4425048828125,283.2859802246094,297.56597900390625,301.43609619140625,293.1499938964844,293.1499938964844,279.1499938964844,33162.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806535005569458,1.0,0.0,0.0,3.772430896759033,3.77245569229126,9.495894346400746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.59765625,0.0,1651.751708984375,1895.4371337890625,0.0,3222.704833984375,0.9308841824531556,1.0,0.0,3.0,1.0,0.0
17837460,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.89412921667099,0.5174605846405029,0.4682399034500122,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.857088565826416,0.45632204413414,0.434955358505249,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8258824348449707,0.4046557545661926,0.2857641577720642,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7994309663772583,0.3656203150749206,0.3500902652740478,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.6836180090904236,0.2259207218885421,1.0374197959899902,284.895263671875,284.95001220703125,299.17889404296875,294.6003723144531,297.8932800292969,297.22857666015625,284.8974609375,1.0,0.6029719710350037,0.4541350901126861,0.4541350901126861,1.0,1.0,-3.0936713218688965,1.0515713691711426,2.042099952697754,0.3553738594055176,0.8768253326416016,0.8768253326416016,0.0,188.77459716796875,202.0,61398.92578125,0.0,2681.9072265625,1.0,279.15673828125,283.15301513671875,297.6231994628906,301.6127319335937,293.1499938964844,293.1499938964844,279.45001220703125,38670.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889914155006409,1.0,0.0,0.0,3.669868230819702,3.6698930263519287,8.98657560810534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.0537109375,0.0,1575.47802734375,1895.4371337890625,0.0,3300.77392578125,0.9118966460227966,1.0,0.0,3.0,1.0,0.0
17837520,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.89412921667099,0.5174605846405029,0.4682399034500122,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.857088565826416,0.45632204413414,0.434955358505249,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8258824348449707,0.4046557545661926,0.2857641577720642,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7994309663772583,0.3656203150749206,0.3500902652740478,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.6836180090904236,0.2259207218885421,1.0374197959899902,284.895263671875,284.95001220703125,299.17889404296875,294.6003723144531,297.8932800292969,297.22857666015625,284.8974609375,1.0,0.6029719710350037,0.4541350901126861,0.4541350901126861,1.0,1.0,-3.0936713218688965,1.0515713691711426,2.042099952697754,0.3553738594055176,0.8768253326416016,0.8768253326416016,0.0,188.77459716796875,202.0,61398.92578125,0.0,2681.9072265625,1.0,279.15673828125,283.15301513671875,297.6231994628906,301.6127319335937,293.1499938964844,293.1499938964844,279.45001220703125,38670.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889914155006409,1.0,0.0,0.0,3.669868230819702,3.6698930263519287,8.98657560810534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.0537109375,0.0,1575.47802734375,1895.4371337890625,0.0,3300.77392578125,0.9118966460227966,1.0,0.0,3.0,1.0,0.0
17837580,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8878496885299683,0.5175051689147949,0.4680860042572021,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8529976010322571,0.4589428901672363,0.4373690485954284,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8211182355880737,0.4054035246372223,0.2862342894077301,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7946446537971497,0.3666419088840484,0.3510424792766571,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.6788760423660278,0.2260106354951858,1.038079857826233,285.01318359375,284.95001220703125,299.1958312988281,294.6162109375,297.89849853515625,297.2298278808594,285.0116271972656,1.0,0.6066668629646301,0.4530662596225738,0.4530662596225738,1.0,1.0,-3.098882913589477,1.051120042800903,2.047762870788574,0.3536188304424286,0.9815033674240112,0.9815033674240112,0.0,194.1869201660156,205.0,60802.578125,0.0,2720.783447265625,1.0,279.4433898925781,283.2827453613281,297.59381103515625,301.474609375,293.1499938964844,293.1499938964844,279.1499938964844,33261.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808413147926331,1.0,0.0,0.0,3.7869935035705566,3.787018299102783,9.569349685989437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.974609375,0.0,1669.732177734375,1895.4371337890625,0.0,3224.46435546875,0.9339961409568788,1.0,0.0,3.0,1.0,0.0
17837640,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8878496885299683,0.5175051689147949,0.4680860042572021,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8529976010322571,0.4589428901672363,0.4373690485954284,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8211182355880737,0.4054035246372223,0.2862342894077301,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7946446537971497,0.3666419088840484,0.3510424792766571,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.6788760423660278,0.2260106354951858,1.038079857826233,285.01318359375,284.95001220703125,299.1958312988281,294.6162109375,297.89849853515625,297.2298278808594,285.0116271972656,1.0,0.6066668629646301,0.4530662596225738,0.4530662596225738,1.0,1.0,-3.098882913589477,1.051120042800903,2.047762870788574,0.3536188304424286,0.9815033674240112,0.9815033674240112,0.0,194.1869201660156,205.0,60802.578125,0.0,2720.783447265625,1.0,279.4433898925781,283.2827453613281,297.59381103515625,301.474609375,293.1499938964844,293.1499938964844,279.1499938964844,33261.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808413147926331,1.0,0.0,0.0,3.7869935035705566,3.787018299102783,9.569349685989437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.974609375,0.0,1669.732177734375,1895.4371337890625,0.0,3224.46435546875,0.9339961409568788,1.0,0.0,3.0,1.0,0.0
17837700,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8853668570518494,0.5169391632080078,0.4680291712284088,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8515534996986389,0.4599351584911346,0.4386080205440521,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8192880153656006,0.4054535329341888,0.2865036725997925,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.792848527431488,0.3669095635414123,0.351558655500412,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.677066445350647,0.2259277701377868,1.0386334657669067,284.8751220703125,284.95001220703125,299.2044677734375,294.6238098144531,297.8994140625,297.2278747558594,284.8710632324219,1.0,0.6082984209060669,0.4525318145751953,0.4525318145751953,1.0,1.0,-3.1019203662872314,1.0510448217391968,2.050875425338745,0.3529179990291595,0.8885741233825684,0.8885741233825684,0.0,196.4493865966797,205.0,61807.7578125,0.0,2738.767822265625,1.0,279.1946105957031,283.125732421875,297.6562194824219,301.7088317871094,293.1499938964844,293.1499938964844,279.1499938964844,37030.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870553970336914,1.0,0.0,0.0,3.765232801437378,3.765258073806762,9.459690772928298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.083984375,0.0,1673.146728515625,1895.4371337890625,0.0,3282.659423828125,0.92979896068573,1.0,0.0,3.0,1.0,0.0
17837760,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.882244884967804,0.5161091089248657,0.4674041867256164,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8496352434158325,0.4607490301132202,0.439493179321289,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8169572949409485,0.4053072035312652,0.2864960134029388,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7905744314193726,0.3670157194137573,0.3517831861972809,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.6748372316360474,0.2257240116596222,1.038306713104248,284.89532470703125,284.95001220703125,299.2132873535156,294.63116455078125,297.899169921875,297.22412109375,284.89764404296875,1.0,0.6096711754798889,0.4520016610622406,0.4520016610622406,1.0,1.0,-3.10210394859314,1.0498783588409424,2.0522255897521973,0.3517321050167084,0.8786333203315735,0.8786333203315735,0.0,198.8860015869141,193.0,61545.7265625,0.0,2752.032958984375,1.0,279.1568298339844,283.1495666503906,297.6524963378906,301.65203857421875,293.1499938964844,293.1499938964844,279.45001220703125,38725.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889206647872925,1.0,0.0,0.0,3.6817586421966553,3.681783437728882,9.044902640198416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.880859375,0.0,1589.3594970703125,1895.4371337890625,0.0,3300.1123046875,0.9145585298538208,1.0,0.0,3.0,1.0,0.0
17837820,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8853384256362915,0.5161169767379761,0.4669137895107269,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8540613651275635,0.4633837640285492,0.4415910542011261,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8200904130935669,0.4060786068439483,0.2867408692836761,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7941432595252991,0.3680557012557983,0.3524249196052551,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.6773892641067505,0.2258675396442413,1.037650465965271,285.0127258300781,284.95001220703125,299.2313232421875,294.6451416015625,297.9051513671875,297.2261962890625,285.0111083984375,1.0,0.6079286336898804,0.4509413242340088,0.4509413242340088,1.0,1.0,-3.1043083667755127,1.0482566356658936,2.056051731109619,0.3495293855667114,0.9830901622772216,0.9830901622772216,0.0,195.9314727783203,181.0,60894.6875,0.0,2740.7900390625,1.0,279.4434509277344,283.2794494628906,297.62213134765625,301.5105285644531,293.1499938964844,293.1499938964844,279.1499938964844,33336.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806841969490051,1.0,0.0,0.0,3.796140193939209,3.796164989471436,9.61563046075753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9753.859375,0.0,1681.1907958984375,1895.4371337890625,0.0,3222.992431640625,0.9361080527305604,1.0,0.0,3.0,1.0,0.0
17837880,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8853384256362915,0.5161169767379761,0.4669137895107269,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8540613651275635,0.4633837640285492,0.4415910542011261,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8200904130935669,0.4060786068439483,0.2867408692836761,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7941432595252991,0.3680557012557983,0.3524249196052551,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.6773892641067505,0.2258675396442413,1.037650465965271,285.0127258300781,284.95001220703125,299.2313232421875,294.6451416015625,297.9051513671875,297.2261962890625,285.0111083984375,1.0,0.6079286336898804,0.4509413242340088,0.4509413242340088,1.0,1.0,-3.1043083667755127,1.0482566356658936,2.056051731109619,0.3495293855667114,0.9830901622772216,0.9830901622772216,0.0,195.9314727783203,181.0,60894.6875,0.0,2740.7900390625,1.0,279.4434509277344,283.2794494628906,297.62213134765625,301.5105285644531,293.1499938964844,293.1499938964844,279.1499938964844,33336.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806841969490051,1.0,0.0,0.0,3.796140193939209,3.796164989471436,9.61563046075753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9753.859375,0.0,1681.1907958984375,1895.4371337890625,0.0,3222.992431640625,0.9361080527305604,1.0,0.0,3.0,1.0,0.0
17837940,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8925012946128845,0.5147109627723694,0.4657953977584839,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8624459505081177,0.4652222990989685,0.4432973563671112,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8267085552215576,0.4060346186161041,0.2867061197757721,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8014937043190002,0.3684748411178589,0.3527576327323913,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.683296799659729,0.2256703674793243,1.0361262559890747,284.89276123046875,284.95001220703125,299.25,294.65802001953125,297.9067687988281,297.2216186523437,284.89508056640625,1.0,0.6038730144500732,0.449880987405777,0.449880987405777,1.0,1.0,-3.103550672531128,1.0454708337783811,2.058079719543457,0.3470252752304077,0.8777045607566833,0.8777045607566833,0.0,189.190658569336,169.0,61560.9140625,0.0,2703.600341796875,1.0,279.1564025878906,283.1453857421875,297.6784973144531,301.681396484375,293.1499938964844,293.1499938964844,279.45001220703125,38926.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885945677757263,1.0,0.0,0.0,3.6860384941101074,3.686063289642334,9.065943231689744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.3193359375,0.0,1595.742919921875,1895.4371337890625,0.0,3297.061279296875,0.9155431389808656,1.0,0.0,3.0,1.0,0.0
17838000,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8925012946128845,0.5147109627723694,0.4657953977584839,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8624459505081177,0.4652222990989685,0.4432973563671112,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8267085552215576,0.4060346186161041,0.2867061197757721,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8014937043190002,0.3684748411178589,0.3527576327323913,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.683296799659729,0.2256703674793243,1.0361262559890747,284.89276123046875,284.95001220703125,299.25,294.65802001953125,297.9067687988281,297.2216186523437,284.89508056640625,1.0,0.6038730144500732,0.449880987405777,0.449880987405777,1.0,1.0,-3.103550672531128,1.0454708337783811,2.058079719543457,0.3470252752304077,0.8777045607566833,0.8777045607566833,0.0,189.190658569336,169.0,61560.9140625,0.0,2703.600341796875,1.0,279.1564025878906,283.1453857421875,297.6784973144531,301.681396484375,293.1499938964844,293.1499938964844,279.45001220703125,38926.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885945677757263,1.0,0.0,0.0,3.6860384941101074,3.686063289642334,9.065943231689744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.3193359375,0.0,1595.742919921875,1895.4371337890625,0.0,3297.061279296875,0.9155431389808656,1.0,0.0,3.0,1.0,0.0
17838060,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9040502309799194,0.5147395730018616,0.4650777876377105,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8750165700912476,0.4679282307624817,0.4452005326747894,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8368929624557495,0.4068909585475921,0.2868183851242065,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8123915195465088,0.3695934414863586,0.3532136976718902,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.6925208568572998,0.2259357273578643,1.034787893295288,285.0112609863281,284.95001220703125,299.26904296875,294.6702880859375,297.9139404296875,297.2248840332031,285.0096740722656,1.0,0.5985085368156433,0.4489313662052154,0.4489313662052154,1.0,1.0,-3.104041576385498,1.0434242486953735,2.060617208480835,0.3447812795639038,0.981633722782135,0.981633722782135,0.0,179.7489471435547,157.0,60873.046875,0.0,2654.58837890625,1.0,279.4434814453125,283.2769775390625,297.6459045410156,301.53399658203125,293.1499938964844,293.1499938964844,279.1499938964844,33423.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880043625831604,1.0,0.0,0.0,3.797131061553955,3.7971560955047607,9.620650871511316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.83984375,0.0,1683.0477294921875,1895.4371337890625,0.0,3216.989501953125,0.936390221118927,1.0,0.0,3.0,1.0,0.0
17838120,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9040502309799194,0.5147395730018616,0.4650777876377105,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8750165700912476,0.4679282307624817,0.4452005326747894,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8368929624557495,0.4068909585475921,0.2868183851242065,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8123915195465088,0.3695934414863586,0.3532136976718902,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.6925208568572998,0.2259357273578643,1.034787893295288,285.0112609863281,284.95001220703125,299.26904296875,294.6702880859375,297.9139404296875,297.2248840332031,285.0096740722656,1.0,0.5985085368156433,0.4489313662052154,0.4489313662052154,1.0,1.0,-3.104041576385498,1.0434242486953735,2.060617208480835,0.3447812795639038,0.981633722782135,0.981633722782135,0.0,179.7489471435547,157.0,60873.046875,0.0,2654.58837890625,1.0,279.4434814453125,283.2769775390625,297.6459045410156,301.53399658203125,293.1499938964844,293.1499938964844,279.1499938964844,33423.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880043625831604,1.0,0.0,0.0,3.797131061553955,3.7971560955047607,9.620650871511316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.83984375,0.0,1683.0477294921875,1895.4371337890625,0.0,3216.989501953125,0.936390221118927,1.0,0.0,3.0,1.0,0.0
17838180,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9185272455215454,0.513347327709198,0.4638400077819824,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8898060917854309,0.469822883605957,0.4468255639076233,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8489806056022644,0.4069200456142425,0.2867347598075866,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8243498802185059,0.3700809776782989,0.3534762561321258,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7033997178077698,0.2258511632680893,1.0331333875656128,284.8935852050781,284.95001220703125,299.2881164550781,294.6825561523437,297.9164733886719,297.2213439941406,284.8957824707031,1.0,0.5924150347709656,0.4479817152023315,0.4479817152023315,1.0,1.0,-3.1027419567108154,1.0406748056411743,2.062067031860352,0.342475950717926,0.8773884177207947,0.8773884177207947,0.0,169.53973388671875,145.0,61526.6328125,0.0,2598.0087890625,1.0,279.1566162109375,283.1451416015625,297.7015991210937,301.7023620605469,293.1499938964844,293.1499938964844,279.45001220703125,38903.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876892924308777,1.0,0.0,0.0,3.684539556503296,3.6845645904541016,9.058572345566064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.849609375,0.0,1593.8634033203125,1895.4371337890625,0.0,3288.591552734375,0.9153297543525696,1.0,0.0,3.0,1.0,0.0
17838240,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9185272455215454,0.513347327709198,0.4638400077819824,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8898060917854309,0.469822883605957,0.4468255639076233,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8489806056022644,0.4069200456142425,0.2867347598075866,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8243498802185059,0.3700809776782989,0.3534762561321258,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7033997178077698,0.2258511632680893,1.0331333875656128,284.8935852050781,284.95001220703125,299.2881164550781,294.6825561523437,297.9164733886719,297.2213439941406,284.8957824707031,1.0,0.5924150347709656,0.4479817152023315,0.4479817152023315,1.0,1.0,-3.1027419567108154,1.0406748056411743,2.062067031860352,0.342475950717926,0.8773884177207947,0.8773884177207947,0.0,169.53973388671875,145.0,61526.6328125,0.0,2598.0087890625,1.0,279.1566162109375,283.1451416015625,297.7015991210937,301.7023620605469,293.1499938964844,293.1499938964844,279.45001220703125,38903.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876892924308777,1.0,0.0,0.0,3.684539556503296,3.6845645904541016,9.058572345566064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.849609375,0.0,1593.8634033203125,1895.4371337890625,0.0,3288.591552734375,0.9153297543525696,1.0,0.0,3.0,1.0,0.0
17838300,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.927299976348877,0.5132387280464172,0.4631913006305694,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.898282527923584,0.4711118936538696,0.4475981295108795,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.85605388879776,0.4072799980640411,0.2866563498973846,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.831066906452179,0.3705874979496002,0.3535595834255218,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7095670700073242,0.2259652763605117,1.032087326049805,285.0198669433594,284.95001220703125,299.29766845703125,294.6886291503906,297.91961669921875,297.2223815917969,285.02276611328125,1.0,0.589134156703949,0.4475069046020508,0.4475069046020508,1.0,1.0,-3.101633071899414,1.0391321182250977,2.0625009536743164,0.3411368429660797,0.963600218296051,0.963600218296051,0.0,164.11280822753906,145.0,60681.2265625,0.0,2567.154296875,1.0,279.40289306640625,283.2864074707031,297.6541442871094,301.4921569824219,293.1499938964844,293.1499938964844,279.45001220703125,34366.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813304901123047,1.0,0.0,0.0,3.727721929550171,3.7277464866638175,9.272146712646644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.474609375,0.0,1608.8895263671875,1895.4371337890625,0.0,3229.048095703125,0.9233197569847108,1.0,0.0,3.0,1.0,0.0
17838360,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9381906986236572,0.5133547186851501,0.4630452394485473,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9086830019950868,0.4725684523582458,0.4486976563930511,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8648558855056763,0.4078246057033539,0.2868318855762481,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8392629027366638,0.3712474703788757,0.3539097905158996,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.716727614402771,0.2262046933174133,1.0318704843521118,285.0116882324219,284.95001220703125,299.3072509765625,294.6947021484375,297.92401123046875,297.22515869140625,285.0101928710937,1.0,0.58590167760849,0.4470597207546234,0.4470597207546234,1.0,1.0,-3.1031482219696045,1.038649320602417,2.0644989013671875,0.3403085470199585,0.9811657071113586,0.9811657071113586,0.0,158.1986541748047,133.0,60837.8125,0.0,2538.774169921875,1.0,279.4432983398437,283.2765808105469,297.6697692871094,301.5555419921875,293.1499938964844,293.1499938964844,279.1499938964844,33421.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790581226348877,1.0,0.0,0.0,3.795124053955078,3.795149087905884,9.610482720745497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.4609375,0.0,1680.6361083984375,1895.4371337890625,0.0,3207.7529296875,0.9360228180885316,1.0,0.0,3.0,1.0,0.0
17838420,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9591104388237,0.5119335055351257,0.4617435932159424,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.932001531124115,0.4744790196418762,0.4503020942211151,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.883192777633667,0.407884418964386,0.2867420613765716,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.856436550617218,0.3717643022537231,0.3541631996631622,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.730516254901886,0.2261881530284881,1.030348300933838,284.89404296875,284.95001220703125,299.326416015625,294.706787109375,297.9268798828125,297.2220764160156,284.8962097167969,1.0,0.5791399478912354,0.4461653530597687,0.4461653530597687,1.0,1.0,-3.1018877029418945,1.0360345840454102,2.0658531188964844,0.3381353616714477,0.8772304654121399,0.8772304654121399,0.0,146.9630126953125,121.0,61494.58984375,0.0,2476.9013671875,1.0,279.1566467285156,283.1446228027344,297.7257080078125,301.724609375,293.1499938964844,293.1499938964844,279.45001220703125,38892.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866803646087646,1.0,0.0,0.0,3.683124542236328,3.683149337768554,9.051615847965876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.2509765625,0.0,1592.17578125,1895.4371337890625,0.0,3279.1494140625,0.9150106906890868,1.0,0.0,3.0,1.0,0.0
17838480,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9591104388237,0.5119335055351257,0.4617435932159424,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.932001531124115,0.4744790196418762,0.4503020942211151,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.883192777633667,0.407884418964386,0.2867420613765716,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.856436550617218,0.3717643022537231,0.3541631996631622,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.730516254901886,0.2261881530284881,1.030348300933838,284.89404296875,284.95001220703125,299.326416015625,294.706787109375,297.9268798828125,297.2220764160156,284.8962097167969,1.0,0.5791399478912354,0.4461653530597687,0.4461653530597687,1.0,1.0,-3.1018877029418945,1.0360345840454102,2.0658531188964844,0.3381353616714477,0.8772304654121399,0.8772304654121399,0.0,146.9630126953125,121.0,61494.58984375,0.0,2476.9013671875,1.0,279.1566467285156,283.1446228027344,297.7257080078125,301.724609375,293.1499938964844,293.1499938964844,279.45001220703125,38892.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866803646087646,1.0,0.0,0.0,3.683124542236328,3.683149337768554,9.051615847965876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.2509765625,0.0,1592.17578125,1895.4371337890625,0.0,3279.1494140625,0.9150106906890868,1.0,0.0,3.0,1.0,0.0
17838540,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9823959469795228,0.5118926763534546,0.4608957767486572,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.960379958152771,0.4772322177886963,0.4521644115447998,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9068689346313475,0.4088056087493896,0.2868395745754242,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8789394497871399,0.3729472458362579,0.3545957207679748,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7478923797607422,0.2265915870666504,1.0292302370071411,285.0116882324219,284.95001220703125,299.3456420898437,294.7186889648437,297.9345397949219,297.2260131835937,285.0104675292969,1.0,0.5722188353538513,0.4452710151672363,0.4452710151672363,1.0,1.0,-3.1023917198181152,1.0341064929962158,2.0682852268218994,0.336014449596405,0.9809108376502992,0.9809108376502992,0.0,135.05934143066406,124.0,60810.84765625,0.0,2414.87255859375,1.0,279.4428100585937,283.27587890625,297.69439697265625,301.5785827636719,293.1499938964844,293.1499938964844,279.1499938964844,33448.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878107488155365,1.0,0.0,0.0,3.793252468109131,3.793277263641357,9.601006922821398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.0341796875,0.0,1678.6214599609375,1895.4371337890625,0.0,3198.842041015625,0.9357710480690002,1.0,0.0,3.0,1.0,0.0
17838600,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9823959469795228,0.5118926763534546,0.4608957767486572,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.960379958152771,0.4772322177886963,0.4521644115447998,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9068689346313475,0.4088056087493896,0.2868395745754242,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8789394497871399,0.3729472458362579,0.3545957207679748,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7478923797607422,0.2265915870666504,1.0292302370071411,285.0116882324219,284.95001220703125,299.3456420898437,294.7186889648437,297.9345397949219,297.2260131835937,285.0104675292969,1.0,0.5722188353538513,0.4452710151672363,0.4452710151672363,1.0,1.0,-3.1023917198181152,1.0341064929962158,2.0682852268218994,0.336014449596405,0.9809108376502992,0.9809108376502992,0.0,135.05934143066406,124.0,60810.84765625,0.0,2414.87255859375,1.0,279.4428100585937,283.27587890625,297.69439697265625,301.5785827636719,293.1499938964844,293.1499938964844,279.1499938964844,33448.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878107488155365,1.0,0.0,0.0,3.793252468109131,3.793277263641357,9.601006922821398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.0341796875,0.0,1678.6214599609375,1895.4371337890625,0.0,3198.842041015625,0.9357710480690002,1.0,0.0,3.0,1.0,0.0
17838660,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9919672012329102,0.5104052424430847,0.4597614407539367,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9737772345542908,0.4791220128536224,0.4539912939071655,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9199070930480956,0.4088578522205353,0.2869228422641754,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8907490968704224,0.3734569847583771,0.355084091424942,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7569738626480103,0.2265992313623428,1.028970718383789,284.8948059082031,284.95001220703125,299.3648986816406,294.73046875,297.9374389648437,297.222900390625,284.89715576171875,1.0,0.569645345211029,0.4443796575069427,0.4443796575069427,1.0,1.0,-3.103604793548584,1.0324387550354004,2.071166038513184,0.3341216146945953,0.8779667615890503,0.8779667615890503,0.0,129.8715057373047,127.0,61506.6328125,0.0,2389.692138671875,1.0,279.1564025878906,283.1438293457031,297.75006103515625,301.7494201660156,293.1499938964844,293.1499938964844,279.45001220703125,38893.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858011364936829,1.0,0.0,0.0,3.6842458248138414,3.684270858764648,9.05712795429281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.6953125,0.0,1593.45849609375,1895.4371337890625,0.0,3270.919189453125,0.9151583313941956,1.0,0.0,3.0,1.0,0.0
