time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838720,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9919672012329102,0.5104052424430847,0.4597614407539367,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9737772345542908,0.4791220128536224,0.4539912939071655,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9199070930480956,0.4088578522205353,0.2869228422641754,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8907490968704224,0.3734569847583771,0.355084091424942,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7569738626480103,0.2265992313623428,1.028970718383789,284.8948059082031,284.95001220703125,299.3648986816406,294.73046875,297.9374389648437,297.222900390625,284.89715576171875,1.0,0.569645345211029,0.4443796575069427,0.4443796575069427,1.0,1.0,-3.103604793548584,1.0324387550354004,2.071166038513184,0.3341216146945953,0.8779667615890503,0.8779667615890503,0.0,129.8715057373047,127.0,61506.6328125,0.0,2389.692138671875,1.0,279.1564025878906,283.1438293457031,297.75006103515625,301.7494201660156,293.1499938964844,293.1499938964844,279.45001220703125,38893.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858011364936829,1.0,0.0,0.0,3.6842458248138414,3.684270858764648,9.05712795429281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.6953125,0.0,1593.45849609375,1895.4371337890625,0.0,3270.919189453125,0.9151583313941956,1.0,0.0,3.0,1.0,0.0
17838780,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9955347776412964,0.5102410912513733,0.459177166223526,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9798355102539062,0.4818143248558044,0.4561893939971924,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9258625507354736,0.4097201228141784,0.2872717976570129,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8961433172225952,0.3745848536491394,0.3558613359928131,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7609591484069824,0.2269661128520965,1.0295963287353516,285.0149230957031,284.95001220703125,299.3842163085937,294.7420349121094,297.9447631835937,297.2261657714844,285.013427734375,1.0,0.5692088603973389,0.4434882998466491,0.4434882998466491,1.0,1.0,-3.107641220092773,1.0318549871444702,2.0757863521575928,0.3324416279792785,0.9847772121429444,0.9847772121429444,0.0,127.99578857421876,130.0,60886.65625,0.0,2387.330322265625,1.0,279.4434814453125,283.2759094238281,297.71832275390625,301.6067199707031,293.1499938964844,293.1499938964844,279.1499938964844,33324.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773858547210693,1.0,0.0,0.0,3.799025297164917,3.799050331115722,9.630252861825284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.1552734375,0.0,1684.5382080078125,1895.4371337890625,0.0,3192.077392578125,0.936765432357788,1.0,0.0,3.0,1.0,0.0
17838840,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9955347776412964,0.5102410912513733,0.459177166223526,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9798355102539062,0.4818143248558044,0.4561893939971924,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9258625507354736,0.4097201228141784,0.2872717976570129,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8961433172225952,0.3745848536491394,0.3558613359928131,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7609591484069824,0.2269661128520965,1.0295963287353516,285.0149230957031,284.95001220703125,299.3842163085937,294.7420349121094,297.9447631835937,297.2261657714844,285.013427734375,1.0,0.5692088603973389,0.4434882998466491,0.4434882998466491,1.0,1.0,-3.107641220092773,1.0318549871444702,2.0757863521575928,0.3324416279792785,0.9847772121429444,0.9847772121429444,0.0,127.99578857421876,130.0,60886.65625,0.0,2387.330322265625,1.0,279.4434814453125,283.2759094238281,297.71832275390625,301.6067199707031,293.1499938964844,293.1499938964844,279.1499938964844,33324.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773858547210693,1.0,0.0,0.0,3.799025297164917,3.799050331115722,9.630252861825284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.1552734375,0.0,1684.5382080078125,1895.4371337890625,0.0,3192.077392578125,0.936765432357788,1.0,0.0,3.0,1.0,0.0
17838900,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9957425594329834,0.5095530152320862,0.4589258730411529,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9809778332710266,0.4828029274940491,0.4573505818843841,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.92665296792984,0.4098010659217834,0.2875018417835235,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8969690799713135,0.3748789727687835,0.3563210666179657,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.761470377445221,0.2269965708255767,1.030261754989624,284.8763122558594,284.95001220703125,299.3939208984375,294.74774169921875,297.94659423828125,297.2251281738281,284.8721618652344,1.0,0.5695590972900391,0.4430426061153412,0.4430426061153412,1.0,1.0,-3.110370397567749,1.0318207740783691,2.07854962348938,0.3318051695823669,0.8920106291770935,0.8920106291770935,0.0,127.9271240234375,130.0,61899.20703125,0.0,2392.08251953125,1.0,279.1943359375,283.1181030273437,297.7793884277344,301.8399963378906,293.1499938964844,293.1499938964844,279.1499938964844,37004.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835523724555969,1.0,0.0,0.0,3.7781050205230713,3.778130531311035,9.524481470180036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.2568359375,0.0,1688.1971435546875,1895.4371337890625,0.0,3249.8623046875,0.932704746723175,1.0,0.0,3.0,1.0,0.0
17838960,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.993912160396576,0.508594274520874,0.458126813173294,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9798591136932372,0.4835891723632812,0.4581514298915863,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9245805144309998,0.4096668660640716,0.2874595820903778,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8953938484191895,0.3749922513961792,0.3564938306808471,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7600224018096924,0.2268862575292587,1.0300811529159546,284.8950500488281,284.95001220703125,299.4035949707031,294.7533874511719,297.9468078613281,297.2217712402344,284.8973083496094,1.0,0.5699911713600159,0.4425770938396454,0.4425770938396454,1.0,1.0,-3.110315084457397,1.0306867361068726,2.079628229141236,0.3306456506252289,0.8812037110328674,0.8812037110328674,0.0,128.65158081054688,133.0,61631.6953125,0.0,2395.827880859375,1.0,279.15673828125,283.1405334472656,297.7743530273437,301.7818298339844,293.1499938964844,293.1499938964844,279.45001220703125,38724.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885402500629425,1.0,0.0,0.0,3.6951632499694815,3.695188045501709,9.110884207075288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.041015625,0.0,1604.6346435546875,1895.4371337890625,0.0,3267.1875,0.9175217151641846,1.0,0.0,3.0,1.0,0.0
17839020,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9912699460983276,0.5082788467407227,0.4575273692607879,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9786335229873656,0.4861736893653869,0.4603697955608368,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9218101501464844,0.4104294180870056,0.2878296673297882,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8933219313621521,0.3760208189487457,0.3573007881641388,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7579770684242249,0.2271638661623001,1.0308984518051147,285.01580810546875,284.95001220703125,299.4230651855469,294.7644958496094,297.9536437988281,297.22442626953125,285.0143127441406,1.0,0.5714298486709595,0.4416460692882538,0.4416460692882538,1.0,1.0,-3.114649772644043,1.0301073789596558,2.0845425128936768,0.328800767660141,0.98872172832489,0.98872172832489,0.0,130.0017547607422,136.0,61005.01171875,0.0,2411.16796875,1.0,279.44354248046875,283.2733459472656,297.7417297363281,301.6381530761719,293.1499938964844,293.1499938964844,279.1499938964844,33316.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772034049034119,1.0,0.0,0.0,3.809059381484986,3.809084415435791,9.681190249466454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.2470703125,0.0,1696.479736328125,1895.4371337890625,0.0,3190.36669921875,0.9390326738357544,1.0,0.0,3.0,1.0,0.0
17839080,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9912699460983276,0.5082788467407227,0.4575273692607879,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9786335229873656,0.4861736893653869,0.4603697955608368,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9218101501464844,0.4104294180870056,0.2878296673297882,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8933219313621521,0.3760208189487457,0.3573007881641388,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7579770684242249,0.2271638661623001,1.0308984518051147,285.01580810546875,284.95001220703125,299.4230651855469,294.7644958496094,297.9536437988281,297.22442626953125,285.0143127441406,1.0,0.5714298486709595,0.4416460692882538,0.4416460692882538,1.0,1.0,-3.114649772644043,1.0301073789596558,2.0845425128936768,0.328800767660141,0.98872172832489,0.98872172832489,0.0,130.0017547607422,136.0,61005.01171875,0.0,2411.16796875,1.0,279.44354248046875,283.2733459472656,297.7417297363281,301.6381530761719,293.1499938964844,293.1499938964844,279.1499938964844,33316.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772034049034119,1.0,0.0,0.0,3.809059381484986,3.809084415435791,9.681190249466454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.2470703125,0.0,1696.479736328125,1895.4371337890625,0.0,3190.36669921875,0.9390326738357544,1.0,0.0,3.0,1.0,0.0
17839140,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9859312176704408,0.5065078735351562,0.4564315974712372,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9746369123458862,0.4878453314304352,0.4623108208179474,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9158303141593932,0.4102912545204162,0.2880128026008606,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8884971141815186,0.3763402104377746,0.3579238951206207,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7537801861763,0.2270085662603378,1.031383395195007,284.893310546875,284.95001220703125,299.44256591796875,294.7752990722656,297.9549560546875,297.218994140625,284.8956298828125,1.0,0.5732290148735046,0.4407150447368622,0.4407150447368622,1.0,1.0,-3.11722731590271,1.0288374423980713,2.08838963508606,0.3268526494503021,0.883210301399231,0.883210301399231,0.0,132.47865295410156,139.0,61751.67578125,0.0,2429.20654296875,1.0,279.15625,283.1353759765625,297.7969055175781,301.81268310546875,293.1499938964844,293.1499938964844,279.45001220703125,38776.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853314518928528,1.0,0.0,0.0,3.706614255905152,3.706639289855957,9.167439429802472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.7294921875,0.0,1618.1666259765625,1895.4371337890625,0.0,3266.52197265625,0.9199904799461364,1.0,0.0,3.0,1.0,0.0
17839200,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9859312176704408,0.5065078735351562,0.4564315974712372,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9746369123458862,0.4878453314304352,0.4623108208179474,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9158303141593932,0.4102912545204162,0.2880128026008606,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8884971141815186,0.3763402104377746,0.3579238951206207,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7537801861763,0.2270085662603378,1.031383395195007,284.893310546875,284.95001220703125,299.44256591796875,294.7752990722656,297.9549560546875,297.218994140625,284.8956298828125,1.0,0.5732290148735046,0.4407150447368622,0.4407150447368622,1.0,1.0,-3.11722731590271,1.0288374423980713,2.08838963508606,0.3268526494503021,0.883210301399231,0.883210301399231,0.0,132.47865295410156,139.0,61751.67578125,0.0,2429.20654296875,1.0,279.15625,283.1353759765625,297.7969055175781,301.81268310546875,293.1499938964844,293.1499938964844,279.45001220703125,38776.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853314518928528,1.0,0.0,0.0,3.706614255905152,3.706639289855957,9.167439429802472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.7294921875,0.0,1618.1666259765625,1895.4371337890625,0.0,3266.52197265625,0.9199904799461364,1.0,0.0,3.0,1.0,0.0
17839260,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9810386300086976,0.506090521812439,0.4557720720767975,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9711814522743224,0.4903546869754791,0.4644882678985595,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9107788801193236,0.4109923243522644,0.2883631885051727,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8843362331390381,0.3773024082183838,0.3587006032466888,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7501035332679749,0.2272292375564575,1.0321074724197388,285.0158996582031,284.95001220703125,299.4621276855469,294.7857971191406,297.96160888671875,297.2213439941406,285.0144348144531,1.0,0.5752026438713074,0.4398126006126404,0.4398126006126404,1.0,1.0,-3.121268510818481,1.0281943082809448,2.093074083328247,0.324982613325119,0.9915543794631958,0.9915543794631958,0.0,134.85414123535156,142.0,61108.1015625,0.0,2449.5263671875,1.0,279.443603515625,283.2702331542969,297.7630310058594,301.6665954589844,293.1499938964844,293.1499938964844,279.1499938964844,33354.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771055936813354,1.0,0.0,0.0,3.8186287879943848,3.8186540603637695,9.729894827614771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.7451171875,0.0,1708.2830810546875,1895.4371337890625,0.0,3189.44970703125,0.9412239789962769,1.0,0.0,3.0,1.0,0.0
17839320,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9810386300086976,0.506090521812439,0.4557720720767975,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9711814522743224,0.4903546869754791,0.4644882678985595,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9107788801193236,0.4109923243522644,0.2883631885051727,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8843362331390381,0.3773024082183838,0.3587006032466888,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7501035332679749,0.2272292375564575,1.0321074724197388,285.0158996582031,284.95001220703125,299.4621276855469,294.7857971191406,297.96160888671875,297.2213439941406,285.0144348144531,1.0,0.5752026438713074,0.4398126006126404,0.4398126006126404,1.0,1.0,-3.121268510818481,1.0281943082809448,2.093074083328247,0.324982613325119,0.9915543794631958,0.9915543794631958,0.0,134.85414123535156,142.0,61108.1015625,0.0,2449.5263671875,1.0,279.443603515625,283.2702331542969,297.7630310058594,301.6665954589844,293.1499938964844,293.1499938964844,279.1499938964844,33354.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771055936813354,1.0,0.0,0.0,3.8186287879943848,3.8186540603637695,9.729894827614771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.7451171875,0.0,1708.2830810546875,1895.4371337890625,0.0,3189.44970703125,0.9412239789962769,1.0,0.0,3.0,1.0,0.0
17839380,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9742431640625,0.5042288899421692,0.4546167552471161,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9660131931304932,0.4919541180133819,0.4663861393928528,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9042974710464478,0.4108031690120697,0.2885277569293976,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8787307739257812,0.3775650262832641,0.359292984008789,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7453606128692627,0.2270310521125793,1.0324997901916504,284.892333984375,284.95001220703125,299.48175048828125,294.79595947265625,297.9628295898437,297.2157592773437,284.8946533203125,1.0,0.5772727131843567,0.4389101862907409,0.4389101862907409,1.0,1.0,-3.123552083969116,1.0268617868423462,2.0966901779174805,0.3230677843093872,0.88508141040802,0.88508141040802,0.0,137.8966522216797,145.0,61856.828125,0.0,2470.086669921875,1.0,279.1561889648437,283.13116455078125,297.8175048828125,301.8404541015625,293.1499938964844,293.1499938964844,279.45001220703125,38784.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852152824401855,1.0,0.0,0.0,3.71672296524048,3.716747999191284,9.217511092174392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.32421875,0.0,1629.8936767578125,1895.4371337890625,0.0,3265.434326171875,0.9222354888916016,1.0,0.0,3.0,1.0,0.0
17839440,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9742431640625,0.5042288899421692,0.4546167552471161,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9660131931304932,0.4919541180133819,0.4663861393928528,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9042974710464478,0.4108031690120697,0.2885277569293976,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8787307739257812,0.3775650262832641,0.359292984008789,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7453606128692627,0.2270310521125793,1.0324997901916504,284.892333984375,284.95001220703125,299.48175048828125,294.79595947265625,297.9628295898437,297.2157592773437,284.8946533203125,1.0,0.5772727131843567,0.4389101862907409,0.4389101862907409,1.0,1.0,-3.123552083969116,1.0268617868423462,2.0966901779174805,0.3230677843093872,0.88508141040802,0.88508141040802,0.0,137.8966522216797,145.0,61856.828125,0.0,2470.086669921875,1.0,279.1561889648437,283.13116455078125,297.8175048828125,301.8404541015625,293.1499938964844,293.1499938964844,279.45001220703125,38784.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852152824401855,1.0,0.0,0.0,3.71672296524048,3.716747999191284,9.217511092174392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.32421875,0.0,1629.8936767578125,1895.4371337890625,0.0,3265.434326171875,0.9222354888916016,1.0,0.0,3.0,1.0,0.0
17839500,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9706846475601196,0.503865122795105,0.4540013670921325,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.963329553604126,0.4930911362171173,0.4672769010066986,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9011765122413636,0.411036878824234,0.288560688495636,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8759089708328247,0.3779434859752655,0.3595253229141235,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7429617047309875,0.2270634919404983,1.0323976278305054,285.02178955078125,284.95001220703125,299.4916076660156,294.8009033203125,297.9654541015625,297.2159423828125,285.02490234375,1.0,0.5782519578933716,0.4384589493274688,0.4384589493274688,1.0,1.0,-3.124072790145874,1.025967359542847,2.098105430603028,0.3219057321548462,0.9735677242279052,0.9735677242279052,0.0,139.42796325683594,145.0,61014.390625,0.0,2479.25390625,1.0,279.4035949707031,283.2755126953125,297.7686462402344,301.6288146972656,293.1499938964844,293.1499938964844,279.45001220703125,34350.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790588974952698,1.0,0.0,0.0,3.759074687957764,3.7590994834899902,9.428773637409904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.857421875,0.0,1645.2308349609375,1895.4371337890625,0.0,3207.760009765625,0.9303066730499268,1.0,0.0,3.0,1.0,0.0
17839560,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9684593081474304,0.5037229061126709,0.4538879990577698,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9619638919830322,0.4944061636924743,0.4685170948505401,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8993936777114868,0.411462128162384,0.2888557016849518,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8743200302124023,0.3784807622432709,0.3600350320339203,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.741545557975769,0.2272185683250427,1.033122181892395,285.0162658691406,284.95001220703125,299.50146484375,294.8057556152344,297.96942138671875,297.2180480957031,285.0148620605469,1.0,0.5793695449829102,0.4380146861076355,0.4380146861076355,1.0,1.0,-3.127263307571411,1.0260871648788452,2.1011760234832764,0.3212089538574219,0.9940319657325744,0.9940319657325744,0.0,140.58726501464844,148.0,61194.96875,0.0,2491.547119140625,1.0,279.4435119628906,283.2676696777344,297.78289794921875,301.6923217773437,293.1499938964844,293.1499938964844,279.1499938964844,33386.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769879341125488,1.0,0.0,0.0,3.826479196548462,3.826504468917847,9.769942153070588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.27734375,0.0,1718.020263671875,1895.4371337890625,0.0,3188.346923828125,0.943101704120636,1.0,0.0,3.0,1.0,0.0
17839620,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9610642790794371,0.5017873644828796,0.4526723325252533,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9565669894218444,0.4959465563297272,0.4703691303730011,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8933906555175781,0.4112354815006256,0.2890000343322754,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8689121603965759,0.3787007927894592,0.3605951368808746,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7370097637176514,0.2269941419363021,1.0334277153015137,284.8916015625,284.95001220703125,299.5212707519531,294.8151550292969,297.9706726074219,297.2124938964844,284.8939208984375,1.0,0.5814838409423828,0.4371261894702911,0.4371261894702911,1.0,1.0,-3.129251718521118,1.0246564149856567,2.104595422744751,0.3193151652812958,0.886726975440979,0.886726975440979,0.0,143.7979278564453,151.0,61944.890625,0.0,2512.50634765625,1.0,279.1561279296875,283.12744140625,297.8365783691406,301.8655700683594,293.1499938964844,293.1499938964844,279.45001220703125,38789.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850690126419067,1.0,0.0,0.0,3.72542405128479,3.725449323654175,9.260719480153056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.90625,0.0,1640.0177001953125,1895.4371337890625,0.0,3264.06494140625,0.9241676330566406,1.0,0.0,3.0,1.0,0.0
17839680,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9610642790794371,0.5017873644828796,0.4526723325252533,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9565669894218444,0.4959465563297272,0.4703691303730011,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8933906555175781,0.4112354815006256,0.2890000343322754,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8689121603965759,0.3787007927894592,0.3605951368808746,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7370097637176514,0.2269941419363021,1.0334277153015137,284.8916015625,284.95001220703125,299.5212707519531,294.8151550292969,297.9706726074219,297.2124938964844,284.8939208984375,1.0,0.5814838409423828,0.4371261894702911,0.4371261894702911,1.0,1.0,-3.129251718521118,1.0246564149856567,2.104595422744751,0.3193151652812958,0.886726975440979,0.886726975440979,0.0,143.7979278564453,151.0,61944.890625,0.0,2512.50634765625,1.0,279.1561279296875,283.12744140625,297.8365783691406,301.8655700683594,293.1499938964844,293.1499938964844,279.45001220703125,38789.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850690126419067,1.0,0.0,0.0,3.72542405128479,3.725449323654175,9.260719480153056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.90625,0.0,1640.0177001953125,1895.4371337890625,0.0,3264.06494140625,0.9241676330566406,1.0,0.0,3.0,1.0,0.0
17839740,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9549749493598938,0.5012087821960449,0.4518865942955017,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9525002837181092,0.4983512461185455,0.4724585115909576,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.888748049736023,0.4118625819683075,0.2893092930316925,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8647782802581787,0.379580944776535,0.3613072335720062,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7334333062171936,0.2271609455347061,1.033971905708313,285.01617431640625,284.95001220703125,299.5411071777344,294.8240966796875,297.9772644042969,297.2148132324219,285.0150756835937,1.0,0.5835824012756348,0.4362376630306244,0.4362376630306244,1.0,1.0,-3.132692337036133,1.02376389503479,2.1089284420013428,0.3176095485687256,0.9959681630134584,0.9959681630134584,0.0,146.575927734375,154.0,61266.98828125,0.0,2533.998046875,1.0,279.4430847167969,283.2650451660156,297.8017272949219,301.7160949707031,293.1499938964844,293.1499938964844,279.1499938964844,33451.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768669962882996,1.0,0.0,0.0,3.832754373550415,3.8327796459198,9.802013209991856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.1494140625,0.0,1726.1361083984375,1895.4371337890625,0.0,3187.212890625,0.944716215133667,1.0,0.0,3.0,1.0,0.0
17839800,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9549749493598938,0.5012087821960449,0.4518865942955017,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9525002837181092,0.4983512461185455,0.4724585115909576,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.888748049736023,0.4118625819683075,0.2893092930316925,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8647782802581787,0.379580944776535,0.3613072335720062,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7334333062171936,0.2271609455347061,1.033971905708313,285.01617431640625,284.95001220703125,299.5411071777344,294.8240966796875,297.9772644042969,297.2148132324219,285.0150756835937,1.0,0.5835824012756348,0.4362376630306244,0.4362376630306244,1.0,1.0,-3.132692337036133,1.02376389503479,2.1089284420013428,0.3176095485687256,0.9959681630134584,0.9959681630134584,0.0,146.575927734375,154.0,61266.98828125,0.0,2533.998046875,1.0,279.4430847167969,283.2650451660156,297.8017272949219,301.7160949707031,293.1499938964844,293.1499938964844,279.1499938964844,33451.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768669962882996,1.0,0.0,0.0,3.832754373550415,3.8327796459198,9.802013209991856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.1494140625,0.0,1726.1361083984375,1895.4371337890625,0.0,3187.212890625,0.944716215133667,1.0,0.0,3.0,1.0,0.0
17839860,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9474098086357116,0.499210774898529,0.4506092369556427,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9472214579582214,0.4998374879360199,0.4742602705955505,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8831539750099182,0.4116032719612121,0.2894303202629089,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8598053455352783,0.3797642886638641,0.3618329167366028,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7292268872261047,0.2269177883863449,1.0341951847076416,284.8908996582031,284.95001220703125,299.5610656738281,294.83258056640625,297.9784851074219,297.2093505859375,284.8932189941406,1.0,0.5856749415397644,0.4353489875793457,0.4353489875793457,1.0,1.0,-3.134378433227539,1.0221753120422363,2.1122031211853027,0.3160040974617004,0.8881180882453918,0.8881180882453918,0.0,149.83885192871094,157.0,62016.7421875,0.0,2554.71240234375,1.0,279.15606689453125,283.1239318847656,297.85400390625,301.8880615234375,293.1499938964844,293.1499938964844,279.45001220703125,38798.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849113583564758,1.0,0.0,0.0,3.732950210571289,3.732975482940674,9.29817474570882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.4736328125,0.0,1648.8446044921875,1895.4371337890625,0.0,3262.5888671875,0.9258449673652648,1.0,0.0,3.0,1.0,0.0
17839920,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9474098086357116,0.499210774898529,0.4506092369556427,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9472214579582214,0.4998374879360199,0.4742602705955505,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8831539750099182,0.4116032719612121,0.2894303202629089,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8598053455352783,0.3797642886638641,0.3618329167366028,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7292268872261047,0.2269177883863449,1.0341951847076416,284.8908996582031,284.95001220703125,299.5610656738281,294.83258056640625,297.9784851074219,297.2093505859375,284.8932189941406,1.0,0.5856749415397644,0.4353489875793457,0.4353489875793457,1.0,1.0,-3.134378433227539,1.0221753120422363,2.1122031211853027,0.3160040974617004,0.8881180882453918,0.8881180882453918,0.0,149.83885192871094,157.0,62016.7421875,0.0,2554.71240234375,1.0,279.15606689453125,283.1239318847656,297.85400390625,301.8880615234375,293.1499938964844,293.1499938964844,279.45001220703125,38798.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849113583564758,1.0,0.0,0.0,3.732950210571289,3.732975482940674,9.29817474570882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.4736328125,0.0,1648.8446044921875,1895.4371337890625,0.0,3262.5888671875,0.9258449673652648,1.0,0.0,3.0,1.0,0.0
17839980,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9412786960601808,0.4985744655132293,0.4497648179531097,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9432982802391052,0.5022017955780029,0.4763036072254181,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8788477778434753,0.4122030138969421,0.2897166013717651,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8560165166854858,0.3806135058403015,0.3625113666057586,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.725882887840271,0.2270682007074356,1.0346567630767822,285.0164489746094,284.95001220703125,299.5810852050781,294.840576171875,297.9851379394531,297.21173095703125,285.0150146484375,1.0,0.5877395868301392,0.434460312128067,0.434460312128067,1.0,1.0,-3.137526035308838,1.0211421251296997,2.1163837909698486,0.3143994510173797,0.9979022741317748,0.9979022741317748,0.0,152.64443969726562,160.0,61324.203125,0.0,2575.860595703125,1.0,279.4437866210937,283.2622985839844,297.817626953125,301.7366027832031,293.1499938964844,293.1499938964844,279.1499938964844,33448.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766598105430603,1.0,0.0,0.0,3.840182304382324,3.840207576751709,9.840041457209736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.4443359375,0.0,1735.1390380859375,1895.4371337890625,0.0,3185.270263671875,0.9461680054664612,1.0,0.0,3.0,1.0,0.0
17840040,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9412786960601808,0.4985744655132293,0.4497648179531097,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9432982802391052,0.5022017955780029,0.4763036072254181,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8788477778434753,0.4122030138969421,0.2897166013717651,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8560165166854858,0.3806135058403015,0.3625113666057586,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.725882887840271,0.2270682007074356,1.0346567630767822,285.0164489746094,284.95001220703125,299.5810852050781,294.840576171875,297.9851379394531,297.21173095703125,285.0150146484375,1.0,0.5877395868301392,0.434460312128067,0.434460312128067,1.0,1.0,-3.137526035308838,1.0211421251296997,2.1163837909698486,0.3143994510173797,0.9979022741317748,0.9979022741317748,0.0,152.64443969726562,160.0,61324.203125,0.0,2575.860595703125,1.0,279.4437866210937,283.2622985839844,297.817626953125,301.7366027832031,293.1499938964844,293.1499938964844,279.1499938964844,33448.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766598105430603,1.0,0.0,0.0,3.840182304382324,3.840207576751709,9.840041457209736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.4443359375,0.0,1735.1390380859375,1895.4371337890625,0.0,3185.270263671875,0.9461680054664612,1.0,0.0,3.0,1.0,0.0
17840100,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9382988214492798,0.4976853728294372,0.4493790864944458,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9414502382278442,0.5030319094657898,0.4773826599121094,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8768357038497925,0.4121715724468231,0.2899118959903717,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8542560338973999,0.3807835280895233,0.3629141747951507,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7243298888206482,0.2270096093416214,1.0351881980895996,284.8756408691406,284.95001220703125,299.59112548828125,294.8443603515625,297.98651123046875,297.21014404296875,284.8711853027344,1.0,0.5888403654098511,0.4340159595012665,0.4340159595012665,1.0,1.0,-3.139724016189575,1.0208450555801392,2.1188790798187256,0.313816100358963,0.9039021730422974,0.9039021730422974,0.0,154.0677947998047,160.0,62357.40234375,0.0,2587.77001953125,1.0,279.1934509277344,283.1016540527344,297.8763122558594,301.9683532714844,293.1499938964844,293.1499938964844,279.1499938964844,36901.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828334808349609,1.0,0.0,0.0,3.821855068206787,3.821881055831909,9.746344176164712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.3154296875,0.0,1739.9678955078125,1895.4371337890625,0.0,3243.12890625,0.9425613880157472,1.0,0.0,3.0,1.0,0.0
17840160,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9338296055793762,0.4965294003486633,0.4484481513500213,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9382672309875488,0.5036469101905823,0.4780707955360412,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8736961483955383,0.4119165539741516,0.289821594953537,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8514838218688965,0.3807653784751892,0.3630108833312988,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7219316363334656,0.2268100827932357,1.0348212718963623,284.890625,284.95001220703125,299.6011657714844,294.8480224609375,297.9864501953125,297.2063903808594,284.8929138183594,1.0,0.5897960662841797,0.433587372303009,0.433587372303009,1.0,1.0,-3.1390023231506348,1.0194950103759766,2.119507312774658,0.3128066658973694,0.8895844221115112,0.8895844221115112,0.0,155.91229248046875,163.0,62075.30859375,0.0,2596.244140625,1.0,279.15643310546875,283.1210327148437,297.8692932128906,301.9076232910156,293.1499938964844,293.1499938964844,279.45001220703125,38750.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847092986106873,1.0,0.0,0.0,3.73958420753479,3.739609718322754,9.331252499578112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.0146484375,0.0,1656.2249755859375,1895.4371337890625,0.0,3260.697021484375,0.9273711442947388,1.0,0.0,3.0,1.0,0.0
17840220,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9278934001922609,0.4958442449569702,0.4475623965263366,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9345793128013612,0.5059862732887268,0.4800875186920166,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8697391748428345,0.4124916791915893,0.2900911867618561,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8480315804481506,0.3815870583057403,0.3636633455753326,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.7187472581863403,0.22694693505764,1.035224199295044,285.0165405273437,284.95001220703125,299.6213684082031,294.8549194335937,297.9931945800781,297.2089233398437,285.01513671875,1.0,0.5918240547180176,0.4327301681041717,0.4327301681041717,1.0,1.0,-3.1419460773468018,1.018445372581482,2.1235008239746094,0.3112632632255554,0.9994917511940002,0.9994917511940002,0.0,158.71966552734375,166.0,61369.13671875,0.0,2617.072998046875,1.0,279.4438171386719,283.2598876953125,297.8321228027344,301.7545471191406,293.1499938964844,293.1499938964844,279.1499938964844,33471.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764995336532593,1.0,0.0,0.0,3.845472812652588,3.845498323440552,9.867173957900377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.4443359375,0.0,1741.78173828125,1895.4371337890625,0.0,3183.767333984375,0.9473828673362732,1.0,0.0,3.0,1.0,0.0
17840280,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9278934001922609,0.4958442449569702,0.4475623965263366,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9345793128013612,0.5059862732887268,0.4800875186920166,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8697391748428345,0.4124916791915893,0.2900911867618561,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8480315804481506,0.3815870583057403,0.3636633455753326,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.7187472581863403,0.22694693505764,1.035224199295044,285.0165405273437,284.95001220703125,299.6213684082031,294.8549194335937,297.9931945800781,297.2089233398437,285.01513671875,1.0,0.5918240547180176,0.4327301681041717,0.4327301681041717,1.0,1.0,-3.1419460773468018,1.018445372581482,2.1235008239746094,0.3112632632255554,0.9994917511940002,0.9994917511940002,0.0,158.71966552734375,166.0,61369.13671875,0.0,2617.072998046875,1.0,279.4438171386719,283.2598876953125,297.8321228027344,301.7545471191406,293.1499938964844,293.1499938964844,279.1499938964844,33471.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764995336532593,1.0,0.0,0.0,3.845472812652588,3.845498323440552,9.867173957900377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.4443359375,0.0,1741.78173828125,1895.4371337890625,0.0,3183.767333984375,0.9473828673362732,1.0,0.0,3.0,1.0,0.0
17840340,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9208194017410278,0.4937607944011688,0.4462133347988128,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.929863691329956,0.5074079632759094,0.4818355143070221,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8650017976760864,0.4121793508529663,0.2901811599731445,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8438885807991028,0.3817095458507538,0.3641388714313507,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7149292230606079,0.226675882935524,1.0353386402130127,284.8897399902344,284.95001220703125,299.64166259765625,294.8612365722656,297.9946594238281,297.2037353515625,284.8920593261719,1.0,0.5938459038734436,0.4318729639053345,0.4318729639053345,1.0,1.0,-3.1432530879974365,1.0167635679244995,2.1264896392822266,0.3096674382686615,0.8903817534446716,0.8903817534446716,0.0,161.9845428466797,169.0,62118.67578125,0.0,2637.154541015625,1.0,279.156005859375,283.1175537109375,297.8827819824219,301.9244079589844,293.1499938964844,293.1499938964844,279.45001220703125,38808.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845950365066528,1.0,0.0,0.0,3.7449934482574463,3.74501895904541,9.358266765957524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.123046875,0.0,1663.002685546875,1895.4371337890625,0.0,3259.626953125,0.9285185933113098,1.0,0.0,3.0,1.0,0.0
17840400,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9208194017410278,0.4937607944011688,0.4462133347988128,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.929863691329956,0.5074079632759094,0.4818355143070221,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8650017976760864,0.4121793508529663,0.2901811599731445,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8438885807991028,0.3817095458507538,0.3641388714313507,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7149292230606079,0.226675882935524,1.0353386402130127,284.8897399902344,284.95001220703125,299.64166259765625,294.8612365722656,297.9946594238281,297.2037353515625,284.8920593261719,1.0,0.5938459038734436,0.4318729639053345,0.4318729639053345,1.0,1.0,-3.1432530879974365,1.0167635679244995,2.1264896392822266,0.3096674382686615,0.8903817534446716,0.8903817534446716,0.0,161.9845428466797,169.0,62118.67578125,0.0,2637.154541015625,1.0,279.156005859375,283.1175537109375,297.8827819824219,301.9244079589844,293.1499938964844,293.1499938964844,279.45001220703125,38808.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845950365066528,1.0,0.0,0.0,3.7449934482574463,3.74501895904541,9.358266765957524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.123046875,0.0,1663.002685546875,1895.4371337890625,0.0,3259.626953125,0.9285185933113098,1.0,0.0,3.0,1.0,0.0
17840460,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9152694940567015,0.493020236492157,0.4452806115150451,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9264405369758606,0.5097547769546509,0.483848363161087,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.861335277557373,0.4127038121223449,0.2904199659824371,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8406999707221985,0.3824802935123443,0.3647487163543701,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7117850184440613,0.2268014848232269,1.0356847047805786,285.0166931152344,284.95001220703125,299.6620178222656,294.866943359375,298.00164794921875,297.2064819335937,285.01531982421875,1.0,0.595836877822876,0.4310628771781921,0.4310628771781921,1.0,1.0,-3.145979166030884,1.0157359838485718,2.1302433013916016,0.3081388771533966,1.0,1.0,0.0,164.79515075683594,172.0,61403.2578125,0.0,2657.634521484375,1.0,279.44384765625,283.2575988769531,297.8441467285156,301.7692565917969,293.1499938964844,293.1499938964844,279.1499938964844,33494.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763707876205444,1.0,0.0,0.0,3.849911212921143,3.8499367237091056,9.88996475825843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9879.29296875,0.0,1747.3909912109375,1895.4371337890625,0.0,3182.560302734375,0.948403000831604,1.0,0.0,3.0,1.0,0.0
17840520,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9152694940567015,0.493020236492157,0.4452806115150451,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9264405369758606,0.5097547769546509,0.483848363161087,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.861335277557373,0.4127038121223449,0.2904199659824371,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8406999707221985,0.3824802935123443,0.3647487163543701,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7117850184440613,0.2268014848232269,1.0356847047805786,285.0166931152344,284.95001220703125,299.6620178222656,294.866943359375,298.00164794921875,297.2064819335937,285.01531982421875,1.0,0.595836877822876,0.4310628771781921,0.4310628771781921,1.0,1.0,-3.145979166030884,1.0157359838485718,2.1302433013916016,0.3081388771533966,1.0,1.0,0.0,164.79515075683594,172.0,61403.2578125,0.0,2657.634521484375,1.0,279.44384765625,283.2575988769531,297.8441467285156,301.7692565917969,293.1499938964844,293.1499938964844,279.1499938964844,33494.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763707876205444,1.0,0.0,0.0,3.849911212921143,3.8499367237091056,9.88996475825843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9879.29296875,0.0,1747.3909912109375,1895.4371337890625,0.0,3182.560302734375,0.948403000831604,1.0,0.0,3.0,1.0,0.0
