time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840580,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9087935090065002,0.4908804595470428,0.4438728988170624,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9220585823059082,0.511192262172699,0.4856062531471252,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8569068312644958,0.4123189449310303,0.2904589474201202,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8368268013000488,0.3825301229953766,0.3651565909385681,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7079381942749023,0.226519376039505,1.035744547843933,284.89068603515625,284.95001220703125,299.6824951171875,294.8719787597656,298.0033264160156,297.2015380859375,284.8926086425781,1.0,0.5978188514709473,0.4302527904510498,0.4302527904510498,1.0,1.0,-3.147019147872925,1.014067530632019,2.132951736450196,0.3065205812454223,0.8918354511260986,0.8918354511260986,0.0,168.0688934326172,175.0,62155.4765625,0.0,2677.275146484375,1.0,279.1568603515625,283.1156311035156,297.89288330078125,301.93719482421875,293.1499938964844,293.1499938964844,279.45001220703125,38719.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844241499900818,1.0,0.0,0.0,3.750163555145264,3.750189065933228,9.38412313189474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.7880859375,0.0,1668.392822265625,1895.4371337890625,0.0,3258.02685546875,0.929658591747284,1.0,0.0,3.0,1.0,0.0
17840640,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9087935090065002,0.4908804595470428,0.4438728988170624,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9220585823059082,0.511192262172699,0.4856062531471252,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8569068312644958,0.4123189449310303,0.2904589474201202,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8368268013000488,0.3825301229953766,0.3651565909385681,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7079381942749023,0.226519376039505,1.035744547843933,284.89068603515625,284.95001220703125,299.6824951171875,294.8719787597656,298.0033264160156,297.2015380859375,284.8926086425781,1.0,0.5978188514709473,0.4302527904510498,0.4302527904510498,1.0,1.0,-3.147019147872925,1.014067530632019,2.132951736450196,0.3065205812454223,0.8918354511260986,0.8918354511260986,0.0,168.0688934326172,175.0,62155.4765625,0.0,2677.275146484375,1.0,279.1568603515625,283.1156311035156,297.89288330078125,301.93719482421875,293.1499938964844,293.1499938964844,279.45001220703125,38719.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844241499900818,1.0,0.0,0.0,3.750163555145264,3.750189065933228,9.38412313189474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.7880859375,0.0,1668.392822265625,1895.4371337890625,0.0,3258.02685546875,0.929658591747284,1.0,0.0,3.0,1.0,0.0
17840700,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9057363271713256,0.4903753101825714,0.443142682313919,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9199302196502686,0.5122775435447693,0.4864392578601837,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8547324538230896,0.4124587178230285,0.2904287278652191,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8349186182022095,0.3828076124191284,0.365294873714447,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7059682011604309,0.2265133708715438,1.0354816913604736,285.0206298828125,284.95001220703125,299.6927490234375,294.8742370605469,298.0061950683594,297.2020263671875,285.02362060546875,1.0,0.5987322330474854,0.4298477172851562,0.4298477172851562,1.0,1.0,-3.146950483322144,1.013024091720581,2.1339263916015625,0.3054799437522888,0.9802363514900208,0.9802363514900208,0.0,169.6642608642578,175.0,61271.2890625,0.0,2685.716552734375,1.0,279.4040222167969,283.2610778808594,297.8422241210937,301.7221374511719,293.1499938964844,293.1499938964844,279.45001220703125,34474.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878331184387207,1.0,0.0,0.0,3.789246082305908,3.789271116256714,9.580736559655634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.6279296875,0.0,1681.8231201171875,1895.4371337890625,0.0,3200.939208984375,0.9370385408401488,1.0,0.0,3.0,1.0,0.0
17840760,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9039040207862854,0.4900977611541748,0.4429046511650085,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9189580082893372,0.5135591626167297,0.487642228603363,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8535086512565613,0.4127964675426483,0.2906619608402252,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8338620066642761,0.3832516074180603,0.3657153844833374,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.7048121094703674,0.2266349792480468,1.0360552072525024,285.0172119140625,284.95001220703125,299.7030639648437,294.8763122558594,298.0104675292969,297.2044982910156,285.01580810546875,1.0,0.5997743606567383,0.4294500052928924,0.4294500052928924,1.0,1.0,-3.149583339691162,1.0129956007003784,2.136587619781494,0.3048691749572754,1.0,1.0,0.0,170.87191772460938,178.0,61424.78125,0.0,2697.449462890625,1.0,279.44390869140625,283.2557373046875,297.8534851074219,301.7804260253906,293.1499938964844,293.1499938964844,279.1499938964844,33508.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762811422348022,1.0,0.0,0.0,3.853251695632935,3.8532774448394775,9.907133744491148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9885.0234375,0.0,1751.5875244140625,1895.4371337890625,0.0,3181.719970703125,0.9492142200469972,1.0,0.0,3.0,1.0,0.0
17840820,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8982817530632019,0.4879468381404876,0.4414833486080169,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9149931073188782,0.5150120854377747,0.4894167780876159,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8494246602058411,0.412391185760498,0.2906842529773712,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8302679061889648,0.3832748532295227,0.3660953938961029,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7011146545410156,0.226345494389534,1.0360809564590454,284.8905639648437,284.95001220703125,299.7237243652344,294.8799743652344,298.01239013671875,297.1998291015625,284.8924560546875,1.0,0.6017262935638428,0.4286545217037201,0.4286545217037201,1.0,1.0,-3.1505320072174072,1.011327028274536,2.139204978942871,0.3031564354896545,0.8925917148590088,0.8925917148590088,0.0,174.13046264648438,181.0,62177.015625,0.0,2716.861083984375,1.0,279.1568298339844,283.11309814453125,297.9009704589844,301.9471435546875,293.1499938964844,293.1499938964844,279.45001220703125,38718.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843508958816528,1.0,0.0,0.0,3.75387454032898,3.753900051116944,9.402704677086148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.357421875,0.0,1672.7564697265625,1895.4371337890625,0.0,3257.340576171875,0.9304822087287904,1.0,0.0,3.0,1.0,0.0
17840880,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8982817530632019,0.4879468381404876,0.4414833486080169,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9149931073188782,0.5150120854377747,0.4894167780876159,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8494246602058411,0.412391185760498,0.2906842529773712,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8302679061889648,0.3832748532295227,0.3660953938961029,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7011146545410156,0.226345494389534,1.0360809564590454,284.8905639648437,284.95001220703125,299.7237243652344,294.8799743652344,298.01239013671875,297.1998291015625,284.8924560546875,1.0,0.6017262935638428,0.4286545217037201,0.4286545217037201,1.0,1.0,-3.1505320072174072,1.011327028274536,2.139204978942871,0.3031564354896545,0.8925917148590088,0.8925917148590088,0.0,174.13046264648438,181.0,62177.015625,0.0,2716.861083984375,1.0,279.1568298339844,283.11309814453125,297.9009704589844,301.9471435546875,293.1499938964844,293.1499938964844,279.45001220703125,38718.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843508958816528,1.0,0.0,0.0,3.75387454032898,3.753900051116944,9.402704677086148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.357421875,0.0,1672.7564697265625,1895.4371337890625,0.0,3257.340576171875,0.9304822087287904,1.0,0.0,3.0,1.0,0.0
17840940,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.893855631351471,0.4871549010276794,0.4405072629451751,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.912243664264679,0.5174068808555603,0.4914753139019012,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8463014364242554,0.4128592610359192,0.2908790707588196,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8275171518325806,0.3839814066886902,0.3666373491287231,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.698165774345398,0.2264558225870132,1.0363632440567017,285.0172424316406,284.95001220703125,299.7445068359375,294.8828430175781,298.0198059082031,297.2030944824219,285.0158996582031,1.0,0.6036577820777893,0.4278590679168701,0.4278590679168701,1.0,1.0,-3.153049230575561,1.01025128364563,2.142797946929932,0.3014154434204101,1.0,1.0,0.0,176.9185333251953,184.0,61437.578125,0.0,2736.9150390625,1.0,279.44390869140625,283.25341796875,297.8603515625,301.7888488769531,293.1499938964844,293.1499938964844,279.1499938964844,33543.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762295842170715,1.0,0.0,0.0,3.856212854385376,3.85623836517334,9.922366643877467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.3369140625,0.0,1755.5040283203125,1895.4371337890625,0.0,3181.236328125,0.9498555064201356,1.0,0.0,3.0,1.0,0.0
17841000,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.893855631351471,0.4871549010276794,0.4405072629451751,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.912243664264679,0.5174068808555603,0.4914753139019012,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8463014364242554,0.4128592610359192,0.2908790707588196,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8275171518325806,0.3839814066886902,0.3666373491287231,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.698165774345398,0.2264558225870132,1.0363632440567017,285.0172424316406,284.95001220703125,299.7445068359375,294.8828430175781,298.0198059082031,297.2030944824219,285.0158996582031,1.0,0.6036577820777893,0.4278590679168701,0.4278590679168701,1.0,1.0,-3.153049230575561,1.01025128364563,2.142797946929932,0.3014154434204101,1.0,1.0,0.0,176.9185333251953,184.0,61437.578125,0.0,2736.9150390625,1.0,279.44390869140625,283.25341796875,297.8603515625,301.7888488769531,293.1499938964844,293.1499938964844,279.1499938964844,33543.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762295842170715,1.0,0.0,0.0,3.856212854385376,3.85623836517334,9.922366643877467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.3369140625,0.0,1755.5040283203125,1895.4371337890625,0.0,3181.236328125,0.9498555064201356,1.0,0.0,3.0,1.0,0.0
17841060,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8885428309440613,0.4850001037120819,0.439079999923706,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.90870463848114,0.5188803672790527,0.4932705163955688,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.842521071434021,0.4124433398246765,0.290894091129303,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8241463899612427,0.3839888274669647,0.3670029044151306,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6946684718132019,0.2261604070663452,1.03636372089386,284.8902893066406,284.95001220703125,299.765380859375,294.88494873046875,298.0218811035156,297.19873046875,284.8922119140625,1.0,0.6055906414985657,0.427060067653656,0.427060067653656,1.0,1.0,-3.153959274291992,1.0085532665252686,2.145406007766724,0.2996167838573456,0.8932717442512512,0.8932717442512512,0.0,180.1695251464844,187.0,62189.58984375,0.0,2756.240966796875,1.0,279.15679931640625,283.1103515625,297.9061889648437,301.9537353515625,293.1499938964844,293.1499938964844,279.45001220703125,38717.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843393921852112,1.0,0.0,0.0,3.757201194763184,3.757226943969727,9.4193779887064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.361328125,0.0,1676.6651611328125,1895.4371337890625,0.0,3257.23291015625,0.9312177300453186,1.0,0.0,3.0,1.0,0.0
17841120,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8885428309440613,0.4850001037120819,0.439079999923706,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.90870463848114,0.5188803672790527,0.4932705163955688,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.842521071434021,0.4124433398246765,0.290894091129303,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8241463899612427,0.3839888274669647,0.3670029044151306,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6946684718132019,0.2261604070663452,1.03636372089386,284.8902893066406,284.95001220703125,299.765380859375,294.88494873046875,298.0218811035156,297.19873046875,284.8922119140625,1.0,0.6055906414985657,0.427060067653656,0.427060067653656,1.0,1.0,-3.153959274291992,1.0085532665252686,2.145406007766724,0.2996167838573456,0.8932717442512512,0.8932717442512512,0.0,180.1695251464844,187.0,62189.58984375,0.0,2756.240966796875,1.0,279.15679931640625,283.1103515625,297.9061889648437,301.9537353515625,293.1499938964844,293.1499938964844,279.45001220703125,38717.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843393921852112,1.0,0.0,0.0,3.757201194763184,3.757226943969727,9.4193779887064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.361328125,0.0,1676.6651611328125,1895.4371337890625,0.0,3257.23291015625,0.9312177300453186,1.0,0.0,3.0,1.0,0.0
17841180,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8843637108802795,0.48420250415802,0.4380980730056762,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.906298279762268,0.5213077068328857,0.4953552186489105,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8396288752555847,0.412903755903244,0.2910823225975036,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8215560913085938,0.3846835792064667,0.3675317764282226,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.6918811202049255,0.2262654900550842,1.0366185903549194,285.0173645019531,284.95001220703125,299.7863464355469,294.88623046875,298.0294494628906,297.2022399902344,285.0160522460937,1.0,0.6075055599212646,0.4262610673904419,0.4262610673904419,1.0,1.0,-3.156444311141968,1.0074462890625,2.148998022079468,0.297817587852478,1.0,1.0,0.0,182.9525756835937,190.0,61440.44921875,0.0,2776.255126953125,1.0,279.4439697265625,283.2511291503906,297.8638916015625,301.793212890625,293.1499938964844,293.1499938964844,279.1499938964844,33565.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762515783309937,1.0,0.0,0.0,3.8587145805358887,3.858740329742432,9.93524622572295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.94140625,0.0,1758.75341796875,1895.4371337890625,0.0,3181.44287109375,0.9504281878471376,1.0,0.0,3.0,1.0,0.0
17841240,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8843637108802795,0.48420250415802,0.4380980730056762,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.906298279762268,0.5213077068328857,0.4953552186489105,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8396288752555847,0.412903755903244,0.2910823225975036,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8215560913085938,0.3846835792064667,0.3675317764282226,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.6918811202049255,0.2262654900550842,1.0366185903549194,285.0173645019531,284.95001220703125,299.7863464355469,294.88623046875,298.0294494628906,297.2022399902344,285.0160522460937,1.0,0.6075055599212646,0.4262610673904419,0.4262610673904419,1.0,1.0,-3.156444311141968,1.0074462890625,2.148998022079468,0.297817587852478,1.0,1.0,0.0,182.9525756835937,190.0,61440.44921875,0.0,2776.255126953125,1.0,279.4439697265625,283.2511291503906,297.8638916015625,301.793212890625,293.1499938964844,293.1499938964844,279.1499938964844,33565.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762515783309937,1.0,0.0,0.0,3.8587145805358887,3.858740329742432,9.93524622572295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.94140625,0.0,1758.75341796875,1895.4371337890625,0.0,3181.44287109375,0.9504281878471376,1.0,0.0,3.0,1.0,0.0
17841300,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8823721408843994,0.4832600057125091,0.4376552999019623,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9052199721336364,0.5221691727638245,0.4964710772037506,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8382907509803772,0.4128070175647735,0.291233628988266,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8203541040420532,0.3847788870334625,0.3678672611713409,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.6906102299690247,0.2261878550052642,1.0370670557022097,284.8765869140625,284.95001220703125,299.7969055175781,294.8865661621094,298.0313720703125,297.2012634277344,284.8723449707031,1.0,0.6085366606712341,0.4258615672588348,0.4258615672588348,1.0,1.0,-3.158384323120117,1.007137417793274,2.151247024536133,0.2971381545066833,0.9092884063720704,0.9092884063720704,0.0,184.3614959716797,190.0,62467.68359375,0.0,2787.76953125,1.0,279.1936950683594,283.0905456542969,297.9189147949219,302.0198669433594,293.1499938964844,293.1499938964844,279.1499938964844,36949.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824730515480042,1.0,0.0,0.0,3.839879035949707,3.839905023574829,9.83848849500646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.79296875,0.0,1762.3282470703125,1895.4371337890625,0.0,3239.752685546875,0.9466665983200072,1.0,0.0,3.0,1.0,0.0
17841360,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8793729543685913,0.4820586144924164,0.4366833865642547,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9032153487205504,0.5228140354156494,0.4971859157085418,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8361284732818604,0.4124854207038879,0.2910978198051452,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8183706402778625,0.3846828043460846,0.3678920567035675,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.6885921359062195,0.225968137383461,1.0366133451461792,284.88916015625,284.95001220703125,299.8074645996094,294.8866882324219,298.0317687988281,297.1981506347656,284.8913879394531,1.0,0.6094264984130859,0.4254748523235321,0.4254748523235321,1.0,1.0,-3.1573994159698486,1.0057843923568726,2.1516151428222656,0.2960411012172699,0.8934213519096375,0.8934213519096375,0.0,186.18946838378903,193.0,62191.40625,0.0,2795.6279296875,1.0,279.1563720703125,283.1070556640625,297.9086303710937,301.9570617675781,293.1499938964844,293.1499938964844,279.45001220703125,38750.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844153881072998,1.0,0.0,0.0,3.759742021560669,3.759767532348633,9.432121146346616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.3544921875,0.0,1679.9212646484375,1895.4371337890625,0.0,3257.94482421875,0.9318013191223145,1.0,0.0,3.0,1.0,0.0
17841420,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.875424325466156,0.4812569916248321,0.4356944262981415,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9011191725730896,0.5252774357795715,0.499298483133316,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.833423376083374,0.4129377901554107,0.2912782430648803,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8158887624740601,0.385366827249527,0.3684079349040985,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.6859524250030518,0.2260685414075851,1.0368423461914062,285.0173645019531,284.95001220703125,299.82867431640625,294.88623046875,298.0395812988281,297.20184326171875,285.0160827636719,1.0,0.6113294959068298,0.424701452255249,0.424701452255249,1.0,1.0,-3.159853219985962,1.0047173500061035,2.1551358699798584,0.2943052053451538,1.0,1.0,0.0,188.9758453369141,196.0,61435.26171875,0.0,2815.647705078125,1.0,279.4439392089844,283.2486572265625,297.8641357421875,301.7937927246094,293.1499938964844,293.1499938964844,279.1499938964844,33595.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876360297203064,1.0,0.0,0.0,3.86081862449646,3.860844373703003,9.946082855094571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.5283203125,0.0,1761.575927734375,1895.4371337890625,0.0,3182.462158203125,0.950910747051239,1.0,0.0,3.0,1.0,0.0
17841480,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.875424325466156,0.4812569916248321,0.4356944262981415,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9011191725730896,0.5252774357795715,0.499298483133316,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.833423376083374,0.4129377901554107,0.2912782430648803,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8158887624740601,0.385366827249527,0.3684079349040985,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.6859524250030518,0.2260685414075851,1.0368423461914062,285.0173645019531,284.95001220703125,299.82867431640625,294.88623046875,298.0395812988281,297.20184326171875,285.0160827636719,1.0,0.6113294959068298,0.424701452255249,0.424701452255249,1.0,1.0,-3.159853219985962,1.0047173500061035,2.1551358699798584,0.2943052053451538,1.0,1.0,0.0,188.9758453369141,196.0,61435.26171875,0.0,2815.647705078125,1.0,279.4439392089844,283.2486572265625,297.8641357421875,301.7937927246094,293.1499938964844,293.1499938964844,279.1499938964844,33595.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876360297203064,1.0,0.0,0.0,3.86081862449646,3.860844373703003,9.946082855094571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.5283203125,0.0,1761.575927734375,1895.4371337890625,0.0,3182.462158203125,0.950910747051239,1.0,0.0,3.0,1.0,0.0
17841540,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8707118630409241,0.4791215360164642,0.4342787265777588,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8983252048492432,0.5268142819404602,0.5011557936668396,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8301316499710083,0.4125144779682159,0.2912870347499847,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8128079771995544,0.3853549361228943,0.3687557280063629,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.6828382015228271,0.225766971707344,1.036812424659729,284.88995361328125,284.95001220703125,299.8500061035156,294.8848876953125,298.04205322265625,297.1979675292969,284.891845703125,1.0,0.6132396459579468,0.4239280223846435,0.4239280223846435,1.0,1.0,-3.160786390304565,1.0030697584152222,2.157716751098633,0.2925767600536346,0.8942523002624512,0.8942523002624512,0.0,192.21583557128903,199.0,62186.78125,0.0,2835.02490234375,1.0,279.1567687988281,283.1048889160156,297.90655517578125,301.9549560546875,293.1499938964844,293.1499938964844,279.45001220703125,38719.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845487236976624,1.0,0.0,0.0,3.7622225284576416,3.7622480392456055,9.444570991945512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.3447265625,0.0,1682.6136474609375,1895.4371337890625,0.0,3259.193115234375,0.9323315024375916,1.0,0.0,3.0,1.0,0.0
17841600,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8707118630409241,0.4791215360164642,0.4342787265777588,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8983252048492432,0.5268142819404602,0.5011557936668396,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8301316499710083,0.4125144779682159,0.2912870347499847,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8128079771995544,0.3853549361228943,0.3687557280063629,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.6828382015228271,0.225766971707344,1.036812424659729,284.88995361328125,284.95001220703125,299.8500061035156,294.8848876953125,298.04205322265625,297.1979675292969,284.891845703125,1.0,0.6132396459579468,0.4239280223846435,0.4239280223846435,1.0,1.0,-3.160786390304565,1.0030697584152222,2.157716751098633,0.2925767600536346,0.8942523002624512,0.8942523002624512,0.0,192.21583557128903,199.0,62186.78125,0.0,2835.02490234375,1.0,279.1567687988281,283.1048889160156,297.90655517578125,301.9549560546875,293.1499938964844,293.1499938964844,279.45001220703125,38719.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845487236976624,1.0,0.0,0.0,3.7622225284576416,3.7622480392456055,9.444570991945512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.3447265625,0.0,1682.6136474609375,1895.4371337890625,0.0,3259.193115234375,0.9323315024375916,1.0,0.0,3.0,1.0,0.0
17841660,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8632526993751526,0.476317286491394,0.4319771826267242,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8924541473388672,0.5271815061569214,0.5018397569656372,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8240855932235718,0.4108595550060272,0.2903926372528076,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8066182136535645,0.3838426768779754,0.3677593767642975,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6761836409568787,0.2235321551561355,1.0294405221939087,285.003173828125,284.95001220703125,299.8727722167969,294.88140869140625,298.03546142578125,297.18084716796875,285.0011901855469,1.0,0.6142072677612305,0.423195868730545,0.423195868730545,1.0,1.0,-3.1477155685424805,0.9963929653167723,2.151322841644287,0.2889752089977264,0.991828680038452,0.991828680038452,0.0,196.9805450439453,202.0,61137.62890625,0.0,2834.039306640625,1.0,279.4439392089844,283.2369384765625,297.8580322265625,301.7771301269531,293.1499938964844,293.1499938964844,279.1499938964844,33876.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763414621353149,1.0,0.0,0.0,3.8546061515808105,3.8546319007873535,9.914100473906728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.98046875,0.0,1756.1573486328125,1895.4371337890625,0.0,3182.285400390625,0.9496379494667052,1.0,0.0,3.0,1.0,0.0
17841720,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8632526993751526,0.476317286491394,0.4319771826267242,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8924541473388672,0.5271815061569214,0.5018397569656372,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8240855932235718,0.4108595550060272,0.2903926372528076,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8066182136535645,0.3838426768779754,0.3677593767642975,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6761836409568787,0.2235321551561355,1.0294405221939087,285.003173828125,284.95001220703125,299.8727722167969,294.88140869140625,298.03546142578125,297.18084716796875,285.0011901855469,1.0,0.6142072677612305,0.423195868730545,0.423195868730545,1.0,1.0,-3.1477155685424805,0.9963929653167723,2.151322841644287,0.2889752089977264,0.991828680038452,0.991828680038452,0.0,196.9805450439453,202.0,61137.62890625,0.0,2834.039306640625,1.0,279.4439392089844,283.2369384765625,297.8580322265625,301.7771301269531,293.1499938964844,293.1499938964844,279.1499938964844,33876.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763414621353149,1.0,0.0,0.0,3.8546061515808105,3.8546319007873535,9.914100473906728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.98046875,0.0,1756.1573486328125,1895.4371337890625,0.0,3182.285400390625,0.9496379494667052,1.0,0.0,3.0,1.0,0.0
17841780,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8569818735122681,0.473243772983551,0.4295789301395416,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8877876400947571,0.5275666117668152,0.5024782419204712,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8190720081329346,0.4093478322029114,0.2895321547985077,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8013387322425842,0.3825771510601043,0.3667848110198974,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6705673336982727,0.2217573523521423,1.0221565961837769,284.8799133300781,284.95001220703125,299.89813232421875,294.8747253417969,298.03204345703125,297.1673278808594,284.8824157714844,1.0,0.614745557308197,0.4224637150764465,0.4224637150764465,1.0,1.0,-3.1346375942230225,0.9897301197052002,2.1449074745178223,0.2852814495563507,0.8755657076835632,0.8755657076835632,0.0,200.8946685791016,205.0,61447.81640625,0.0,2828.468994140625,1.0,279.1560974121094,283.10455322265625,297.8909912109375,301.9007568359375,293.1499938964844,293.1499938964844,279.45001220703125,39718.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833767771720886,1.0,0.0,0.0,3.716342926025391,3.716368198394776,9.215626164404966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.4365234375,0.0,1636.5673828125,1895.4371337890625,0.0,3248.2177734375,0.9228195548057556,1.0,0.0,3.0,1.0,0.0
17841840,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8569818735122681,0.473243772983551,0.4295789301395416,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8877876400947571,0.5275666117668152,0.5024782419204712,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8190720081329346,0.4093478322029114,0.2895321547985077,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8013387322425842,0.3825771510601043,0.3667848110198974,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6705673336982727,0.2217573523521423,1.0221565961837769,284.8799133300781,284.95001220703125,299.89813232421875,294.8747253417969,298.03204345703125,297.1673278808594,284.8824157714844,1.0,0.614745557308197,0.4224637150764465,0.4224637150764465,1.0,1.0,-3.1346375942230225,0.9897301197052002,2.1449074745178223,0.2852814495563507,0.8755657076835632,0.8755657076835632,0.0,200.8946685791016,205.0,61447.81640625,0.0,2828.468994140625,1.0,279.1560974121094,283.10455322265625,297.8909912109375,301.9007568359375,293.1499938964844,293.1499938964844,279.45001220703125,39718.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833767771720886,1.0,0.0,0.0,3.716342926025391,3.716368198394776,9.215626164404966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.4365234375,0.0,1636.5673828125,1895.4371337890625,0.0,3248.2177734375,0.9228195548057556,1.0,0.0,3.0,1.0,0.0
17841900,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8545893430709839,0.4724615514278412,0.428566575050354,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8862004280090332,0.5283503532409668,0.5029699206352234,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8171985149383545,0.4091461598873138,0.2892261445522308,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7993906140327454,0.3824160099029541,0.3664567470550537,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6684507727622986,0.2212265580892563,1.0192787647247314,285.009765625,284.95001220703125,299.9117736816406,294.8702392578125,298.0345764160156,297.1661682128906,285.0126037597656,1.0,0.615001380443573,0.4220976233482361,0.4220976233482361,1.0,1.0,-3.129780530929565,0.9870238900184632,2.142756462097168,0.2835695445537567,0.9604153037071228,0.9604153037071228,0.0,202.3962860107422,205.0,60464.21484375,0.0,2826.66796875,1.0,279.4034423828125,283.2505187988281,297.8321533203125,301.6683654785156,293.1499938964844,293.1499938964844,279.45001220703125,34928.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766012191772461,1.0,0.0,0.0,3.749406099319458,3.749430894851685,9.3803328127251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.2431640625,0.0,1638.3646240234375,1895.4371337890625,0.0,3184.720947265625,0.9286268949508668,1.0,0.0,3.0,1.0,0.0
17841960,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8532046675682068,0.4719437062740326,0.428098201751709,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8855927586555481,0.5293895602226257,0.5039214491844177,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8162065744400024,0.4092022478580475,0.2892445623874664,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7983542680740356,0.3824883997440338,0.3664982616901397,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6671796441078186,0.2209071069955825,1.0176939964294434,285.00274658203125,284.95001220703125,299.92596435546875,294.8650207519531,298.0396728515625,297.1678466796875,285.0013732910156,1.0,0.6154420971870422,0.4219000935554504,0.4219000935554504,1.0,1.0,-3.128523588180542,0.98603492975235,2.142488718032837,0.2828156650066376,0.9755039215087892,0.9755039215087892,0.0,203.4241943359375,208.0,60516.2265625,0.0,2829.618408203125,1.0,279.4434509277344,283.2429504394531,297.8370361328125,301.7137451171875,293.1499938964844,293.1499938964844,279.1499938964844,33917.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874049186706543,1.0,0.0,0.0,3.808286428451538,3.808311700820923,9.677262369223172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.93359375,0.0,1700.248291015625,1895.4371337890625,0.0,3160.790283203125,0.9393218755722046,1.0,0.0,3.0,1.0,0.0
17842020,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8491787314414978,0.4695371687412262,0.4263717830181122,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8832233548164368,0.5305007696151733,0.5053148865699768,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.813178539276123,0.408414751291275,0.2889507710933685,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7952902317047119,0.3819426298141479,0.3662775158882141,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6639691591262817,0.2199476659297943,1.0143612623214722,284.8914794921875,284.95001220703125,299.9560546875,294.8525085449219,298.0448913574219,297.1632995605469,284.8936767578125,1.0,0.6163711547851562,0.4215050041675567,0.4215050041675567,1.0,1.0,-3.123504400253296,0.9831839203834534,2.140320539474488,0.2811809480190277,0.871813178062439,0.871813178062439,0.0,206.21124267578125,196.0,60974.49609375,0.0,2834.322265625,1.0,279.1566162109375,283.1177978515625,297.86981201171875,301.8465576171875,293.1499938964844,293.1499938964844,279.45001220703125,39339.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881354808807373,1.0,0.0,0.0,3.67659330368042,3.6766183376312256,9.019541948873666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.8330078125,0.0,1588.125,1895.4371337890625,0.0,3229.27587890625,0.9139351844787598,1.0,0.0,3.0,1.0,0.0
17842080,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8491787314414978,0.4695371687412262,0.4263717830181122,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8832233548164368,0.5305007696151733,0.5053148865699768,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.813178539276123,0.408414751291275,0.2889507710933685,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7952902317047119,0.3819426298141479,0.3662775158882141,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6639691591262817,0.2199476659297943,1.0143612623214722,284.8914794921875,284.95001220703125,299.9560546875,294.8525085449219,298.0448913574219,297.1632995605469,284.8936767578125,1.0,0.6163711547851562,0.4215050041675567,0.4215050041675567,1.0,1.0,-3.123504400253296,0.9831839203834534,2.140320539474488,0.2811809480190277,0.871813178062439,0.871813178062439,0.0,206.21124267578125,196.0,60974.49609375,0.0,2834.322265625,1.0,279.1566162109375,283.1177978515625,297.86981201171875,301.8465576171875,293.1499938964844,293.1499938964844,279.45001220703125,39339.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881354808807373,1.0,0.0,0.0,3.67659330368042,3.6766183376312256,9.019541948873666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.8330078125,0.0,1588.125,1895.4371337890625,0.0,3229.27587890625,0.9139351844787598,1.0,0.0,3.0,1.0,0.0
17842140,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8522005081176758,0.4685103595256805,0.4249526560306549,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8885124325752258,0.5326688289642334,0.5068896412849426,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8167294859886169,0.4085925221443176,0.2887465953826904,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7990891337394714,0.3821845054626465,0.3661101162433624,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6665052175521851,0.2195381224155426,1.0109543800354004,285.0063781738281,284.95001220703125,299.9882507324219,294.8373413085937,298.0572204589844,297.1680603027344,285.0047302246094,1.0,0.6131564378738403,0.4211098849773407,0.4211098849773407,1.0,1.0,-3.119142532348633,0.9805864691734314,2.1385560035705566,0.2794743180274963,0.9712384343147278,0.9712384343147278,0.0,201.9999542236328,184.0,60143.26171875,0.0,2803.103515625,1.0,279.4433898925781,283.2468566894531,297.8128662109375,301.6665344238281,293.1499938964844,293.1499938964844,279.1499938964844,33645.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728073835372925,1.0,0.0,0.0,3.781262397766113,3.781287431716919,9.540408427710645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.525390625,0.0,1665.9197998046875,1895.4371337890625,0.0,3149.143798828125,0.9329415559768676,1.0,0.0,3.0,1.0,0.0
17842200,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8522005081176758,0.4685103595256805,0.4249526560306549,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8885124325752258,0.5326688289642334,0.5068896412849426,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8167294859886169,0.4085925221443176,0.2887465953826904,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7990891337394714,0.3821845054626465,0.3661101162433624,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6665052175521851,0.2195381224155426,1.0109543800354004,285.0063781738281,284.95001220703125,299.9882507324219,294.8373413085937,298.0572204589844,297.1680603027344,285.0047302246094,1.0,0.6131564378738403,0.4211098849773407,0.4211098849773407,1.0,1.0,-3.119142532348633,0.9805864691734314,2.1385560035705566,0.2794743180274963,0.9712384343147278,0.9712384343147278,0.0,201.9999542236328,184.0,60143.26171875,0.0,2803.103515625,1.0,279.4433898925781,283.2468566894531,297.8128662109375,301.6665344238281,293.1499938964844,293.1499938964844,279.1499938964844,33645.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728073835372925,1.0,0.0,0.0,3.781262397766113,3.781287431716919,9.540408427710645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.525390625,0.0,1665.9197998046875,1895.4371337890625,0.0,3149.143798828125,0.9329415559768676,1.0,0.0,3.0,1.0,0.0
17842260,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8584315776824951,0.4662967026233673,0.4230185449123382,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8974863290786743,0.5339879393577576,0.50809246301651,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8232595324516296,0.4080109596252441,0.288307249546051,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8061627149581909,0.3818323016166687,0.3656866550445556,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.671915590763092,0.2188670188188552,1.007110834121704,284.89263916015625,284.95001220703125,300.0223388671875,294.8197326660156,298.06475830078125,297.165771484375,284.8946838378906,1.0,0.6079936623573303,0.420558214187622,0.420558214187622,1.0,1.0,-3.112613677978516,0.9768012166023254,2.135812520980835,0.2772163152694702,0.8674250245094299,0.8674250245094299,0.0,194.4862518310547,172.0,60578.78125,0.0,2750.08837890625,1.0,279.15679931640625,283.1196594238281,297.8396301269531,301.7935791015625,293.1499938964844,293.1499938964844,279.45001220703125,39272.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806752562522888,1.0,0.0,0.0,3.65138578414917,3.6514103412628174,8.896285521586833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.955078125,0.0,1559.20654296875,1895.4371337890625,0.0,3222.908447265625,0.9082714319229126,1.0,0.0,3.0,1.0,0.0
17842320,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8584315776824951,0.4662967026233673,0.4230185449123382,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8974863290786743,0.5339879393577576,0.50809246301651,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8232595324516296,0.4080109596252441,0.288307249546051,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8061627149581909,0.3818323016166687,0.3656866550445556,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.671915590763092,0.2188670188188552,1.007110834121704,284.89263916015625,284.95001220703125,300.0223388671875,294.8197326660156,298.06475830078125,297.165771484375,284.8946838378906,1.0,0.6079936623573303,0.420558214187622,0.420558214187622,1.0,1.0,-3.112613677978516,0.9768012166023254,2.135812520980835,0.2772163152694702,0.8674250245094299,0.8674250245094299,0.0,194.4862518310547,172.0,60578.78125,0.0,2750.08837890625,1.0,279.15679931640625,283.1196594238281,297.8396301269531,301.7935791015625,293.1499938964844,293.1499938964844,279.45001220703125,39272.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806752562522888,1.0,0.0,0.0,3.65138578414917,3.6514103412628174,8.896285521586833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.955078125,0.0,1559.20654296875,1895.4371337890625,0.0,3222.908447265625,0.9082714319229126,1.0,0.0,3.0,1.0,0.0
17842380,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.868462324142456,0.4654363691806793,0.4215441048145294,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9107159972190856,0.5363298058509827,0.5096147656440735,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8329613208770752,0.4083694219589233,0.2880681455135345,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8162086009979248,0.3822251260280609,0.3654472529888153,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.680319607257843,0.2186818718910217,1.0037156343460083,285.00421142578125,284.95001220703125,300.05816650390625,294.7998352050781,298.078857421875,297.172119140625,285.0025329589844,1.0,0.6017559170722961,0.420006513595581,0.420006513595581,1.0,1.0,-3.1080050468444824,0.9737229347229004,2.134282112121582,0.2749844193458557,0.964074730873108,0.964074730873108,0.0,184.56512451171875,160.0,59754.35546875,0.0,2688.326171875,1.0,279.4432067871094,283.2453308105469,297.7763366699219,301.6068420410156,293.1499938964844,293.1499938964844,279.1499938964844,33606.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723058700561523,1.0,0.0,0.0,3.7582004070281982,3.7582249641418457,9.424387599210604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.169921875,0.0,1638.4735107421875,1895.4371337890625,0.0,3144.43994140625,0.9276971817016602,1.0,0.0,3.0,1.0,0.0
