time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842440,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.868462324142456,0.4654363691806793,0.4215441048145294,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9107159972190856,0.5363298058509827,0.5096147656440735,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8329613208770752,0.4083694219589233,0.2880681455135345,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8162086009979248,0.3822251260280609,0.3654472529888153,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.680319607257843,0.2186818718910217,1.0037156343460083,285.00421142578125,284.95001220703125,300.05816650390625,294.7998352050781,298.078857421875,297.172119140625,285.0025329589844,1.0,0.6017559170722961,0.420006513595581,0.420006513595581,1.0,1.0,-3.1080050468444824,0.9737229347229004,2.134282112121582,0.2749844193458557,0.964074730873108,0.964074730873108,0.0,184.56512451171875,160.0,59754.35546875,0.0,2688.326171875,1.0,279.4432067871094,283.2453308105469,297.7763366699219,301.6068420410156,293.1499938964844,293.1499938964844,279.1499938964844,33606.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723058700561523,1.0,0.0,0.0,3.7582004070281982,3.7582249641418457,9.424387599210604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.169921875,0.0,1638.4735107421875,1895.4371337890625,0.0,3144.43994140625,0.9276971817016602,1.0,0.0,3.0,1.0,0.0
17842500,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8744694590568542,0.4644975364208221,0.4208251535892486,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.918967306613922,0.5371406078338623,0.5104160904884338,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8386937975883484,0.4082421958446502,0.2879919409751892,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8218777775764465,0.3821808397769928,0.3653781116008758,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.6853739023208618,0.2184835821390152,1.0023176670074463,284.8682861328125,284.95001220703125,300.07666015625,294.7890930175781,298.08404541015625,297.17236328125,284.86480712890625,1.0,0.598456084728241,0.4197306632995605,0.4197306632995605,1.0,1.0,-3.1062545776367188,0.9723787903785706,2.133875846862793,0.2740465998649597,0.8697224259376526,0.8697224259376526,0.0,179.22250366210938,160.0,60575.44140625,0.0,2656.564453125,1.0,279.1954040527344,283.0924377441406,297.82098388671875,301.8130187988281,293.1499938964844,293.1499938964844,279.1499938964844,37800.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785022497177124,1.0,0.0,0.0,3.721270084381104,3.721295118331909,9.24007849789632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.69921875,0.0,1627.6507568359375,1895.4371337890625,0.0,3202.54296875,0.9202706217765808,1.0,0.0,3.0,1.0,0.0
17842560,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8801544904708862,0.4633929431438446,0.4196434617042541,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9271223545074464,0.537799596786499,0.5108411312103271,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8442149758338928,0.4079634547233581,0.28766068816185,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8272547125816345,0.3820019364356994,0.3650278449058532,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.6902153491973877,0.2181912362575531,1.00015127658844,284.89404296875,284.95001220703125,300.09552001953125,294.77783203125,298.08819580078125,297.1708984375,284.89617919921875,1.0,0.5949195623397827,0.4194962084293365,0.4194962084293365,1.0,1.0,-3.1019229888916016,0.970196008682251,2.1317269802093506,0.2727995812892914,0.8624048233032227,0.8624048233032227,0.0,174.06304931640625,148.0,60165.375,0.0,2620.784912109375,1.0,279.1571655273437,283.1216125488281,297.7982177734375,301.7270812988281,293.1499938964844,293.1499938964844,279.45001220703125,39296.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802563548088074,1.0,0.0,0.0,3.6250369548797607,3.625061511993408,8.768356565269642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.28125,0.0,1530.06689453125,1895.4371337890625,0.0,3218.98291015625,0.9024639129638672,1.0,0.0,3.0,1.0,0.0
17842620,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8955132365226746,0.4626577198505401,0.4182344377040863,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9476228952407836,0.54026198387146,0.5124233365058899,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8588845133781433,0.4084760844707489,0.2874876856803894,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8411554098129272,0.382493644952774,0.3648271560668945,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7028001546859741,0.2181440889835357,0.9971240162849426,285.0032043457031,284.95001220703125,300.13427734375,294.7539367675781,298.1037902832031,297.1778564453125,285.0014953613281,1.0,0.587763786315918,0.4190272986888885,0.4190272986888885,1.0,1.0,-3.0980334281921387,0.9675989151000975,2.130434513092041,0.2708116769790649,0.957478940486908,0.957478940486908,0.0,162.5304412841797,136.0,59372.58984375,0.0,2552.28369140625,1.0,279.4430236816406,283.2441711425781,297.7309875488281,301.537841796875,293.1499938964844,293.1499938964844,279.1499938964844,33556.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719971776008606,1.0,0.0,0.0,3.735166311264038,3.7351906299591056,9.30921714825672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.994140625,0.0,1611.29296875,1895.4371337890625,0.0,3141.544189453125,0.9224578142166138,1.0,0.0,3.0,1.0,0.0
17842680,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8955132365226746,0.4626577198505401,0.4182344377040863,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9476228952407836,0.54026198387146,0.5124233365058899,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8588845133781433,0.4084760844707489,0.2874876856803894,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8411554098129272,0.382493644952774,0.3648271560668945,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7028001546859741,0.2181440889835357,0.9971240162849426,285.0032043457031,284.95001220703125,300.13427734375,294.7539367675781,298.1037902832031,297.1778564453125,285.0014953613281,1.0,0.587763786315918,0.4190272986888885,0.4190272986888885,1.0,1.0,-3.0980334281921387,0.9675989151000975,2.130434513092041,0.2708116769790649,0.957478940486908,0.957478940486908,0.0,162.5304412841797,136.0,59372.58984375,0.0,2552.28369140625,1.0,279.4430236816406,283.2441711425781,297.7309875488281,301.537841796875,293.1499938964844,293.1499938964844,279.1499938964844,33556.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719971776008606,1.0,0.0,0.0,3.735166311264038,3.7351906299591056,9.30921714825672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.994140625,0.0,1611.29296875,1895.4371337890625,0.0,3141.544189453125,0.9224578142166138,1.0,0.0,3.0,1.0,0.0
17842740,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9130695462226868,0.4607512652873993,0.4164126813411712,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.968421220779419,0.5418077111244202,0.5136941075325012,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8756901025772095,0.4082267880439758,0.2871588468551636,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8570282459259033,0.382366418838501,0.3644584417343139,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7163733839988708,0.2177679240703582,0.9939184188842772,284.8962097167969,284.95001220703125,300.1742248535156,294.72833251953125,298.1141662597656,297.1769104003906,284.8981628417969,1.0,0.5804107189178467,0.4185583889484405,0.4185583889484405,1.0,1.0,-3.092686176300049,0.9644599556922911,2.1282262802124023,0.2687797248363495,0.8583080768585205,0.8583080768585205,0.0,151.168701171875,124.0,59775.359375,0.0,2482.0751953125,1.0,279.1571655273437,283.12310791015625,297.7493591308594,301.6536865234375,293.1499938964844,293.1499938964844,279.45001220703125,39258.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801003694534302,1.0,0.0,0.0,3.600449800491333,3.6004741191864014,8.649815299577313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.7880859375,0.0,1502.7872314453125,1895.4371337890625,0.0,3217.521240234375,0.8970253467559814,1.0,0.0,3.0,1.0,0.0
17842800,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9130695462226868,0.4607512652873993,0.4164126813411712,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.968421220779419,0.5418077111244202,0.5136941075325012,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8756901025772095,0.4082267880439758,0.2871588468551636,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8570282459259033,0.382366418838501,0.3644584417343139,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7163733839988708,0.2177679240703582,0.9939184188842772,284.8962097167969,284.95001220703125,300.1742248535156,294.72833251953125,298.1141662597656,297.1769104003906,284.8981628417969,1.0,0.5804107189178467,0.4185583889484405,0.4185583889484405,1.0,1.0,-3.092686176300049,0.9644599556922911,2.1282262802124023,0.2687797248363495,0.8583080768585205,0.8583080768585205,0.0,151.168701171875,124.0,59775.359375,0.0,2482.0751953125,1.0,279.1571655273437,283.12310791015625,297.7493591308594,301.6536865234375,293.1499938964844,293.1499938964844,279.45001220703125,39258.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801003694534302,1.0,0.0,0.0,3.600449800491333,3.6004741191864014,8.649815299577313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.7880859375,0.0,1502.7872314453125,1895.4371337890625,0.0,3217.521240234375,0.8970253467559814,1.0,0.0,3.0,1.0,0.0
17842860,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9376269578933716,0.4601275324821472,0.4151025414466858,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9902704358100892,0.5443002581596375,0.5153029561042786,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8973646759986877,0.4088869392871856,0.287081778049469,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8777163624763489,0.3829464316368103,0.364330381155014,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7319951057434082,0.2178105264902115,0.9912458658218384,285.0021057128906,284.95001220703125,300.2151794433594,294.7012023925781,298.1304626464844,297.1837463378906,285.0010070800781,1.0,0.5729559063911438,0.4181301295757293,0.4181301295757293,1.0,1.0,-3.0895769596099854,0.9622520804405212,2.12732481956482,0.2669616341590881,0.9512788653373718,0.9512788653373718,0.0,139.16656494140625,112.0,59003.7734375,0.0,2412.933837890625,1.0,279.4420471191406,283.2428894042969,297.6794738769531,301.4630432128906,293.1499938964844,293.1499938964844,279.1499938964844,33580.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871996283531189,1.0,0.0,0.0,3.711555242538452,3.711579561233521,9.191896879201522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.408203125,0.0,1584.329345703125,1895.4371337890625,0.0,3141.5361328125,0.917415201663971,1.0,0.0,3.0,1.0,0.0
17842920,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9376269578933716,0.4601275324821472,0.4151025414466858,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9902704358100892,0.5443002581596375,0.5153029561042786,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8973646759986877,0.4088869392871856,0.287081778049469,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8777163624763489,0.3829464316368103,0.364330381155014,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7319951057434082,0.2178105264902115,0.9912458658218384,285.0021057128906,284.95001220703125,300.2151794433594,294.7012023925781,298.1304626464844,297.1837463378906,285.0010070800781,1.0,0.5729559063911438,0.4181301295757293,0.4181301295757293,1.0,1.0,-3.0895769596099854,0.9622520804405212,2.12732481956482,0.2669616341590881,0.9512788653373718,0.9512788653373718,0.0,139.16656494140625,112.0,59003.7734375,0.0,2412.933837890625,1.0,279.4420471191406,283.2428894042969,297.6794738769531,301.4630432128906,293.1499938964844,293.1499938964844,279.1499938964844,33580.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871996283531189,1.0,0.0,0.0,3.711555242538452,3.711579561233521,9.191896879201522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.408203125,0.0,1584.329345703125,1895.4371337890625,0.0,3141.5361328125,0.917415201663971,1.0,0.0,3.0,1.0,0.0
17842980,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9615496397018432,0.4582870304584503,0.4133776128292084,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9990000128746032,0.5465056300163269,0.4983595311641693,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9211854338645936,0.408747524023056,0.286857008934021,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8995822072029114,0.3828590810298919,0.3640408813953399,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7481430172920227,0.2174802124500274,0.988427460193634,284.8902893066406,284.95001220703125,300.2569885253906,294.6727905273437,298.1425170898437,297.18511962890625,284.89227294921875,1.0,0.5649988055229187,0.4177018404006958,0.4177018404006958,1.0,1.0,-3.0791566371917725,0.9575418829917908,2.121614694595337,0.2620339393615722,0.848029613494873,0.848029613494873,0.0,128.22055053710938,115.0,59233.2578125,0.0,2323.83447265625,1.0,279.1573181152344,283.1197509765625,297.69354248046875,301.5687255859375,293.1499938964844,293.1499938964844,279.45001220703125,39630.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800668120384216,1.0,0.0,0.0,3.569504737854004,3.569528579711914,8.501767183588527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.0751953125,0.0,1472.0107421875,1895.4371337890625,0.0,3217.20703125,0.8902816772460938,1.0,0.0,3.0,1.0,0.0
17843040,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9615496397018432,0.4582870304584503,0.4133776128292084,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9990000128746032,0.5465056300163269,0.4983595311641693,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9211854338645936,0.408747524023056,0.286857008934021,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8995822072029114,0.3828590810298919,0.3640408813953399,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7481430172920227,0.2174802124500274,0.988427460193634,284.8902893066406,284.95001220703125,300.2569885253906,294.6727905273437,298.1425170898437,297.18511962890625,284.89227294921875,1.0,0.5649988055229187,0.4177018404006958,0.4177018404006958,1.0,1.0,-3.0791566371917725,0.9575418829917908,2.121614694595337,0.2620339393615722,0.848029613494873,0.848029613494873,0.0,128.22055053710938,115.0,59233.2578125,0.0,2323.83447265625,1.0,279.1573181152344,283.1197509765625,297.69354248046875,301.5687255859375,293.1499938964844,293.1499938964844,279.45001220703125,39630.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800668120384216,1.0,0.0,0.0,3.569504737854004,3.569528579711914,8.501767183588527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.0751953125,0.0,1472.0107421875,1895.4371337890625,0.0,3217.20703125,0.8902816772460938,1.0,0.0,3.0,1.0,0.0
17843100,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9621849656105042,0.4578441083431244,0.4126851260662079,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9990000128746032,0.5491800904273987,0.4965729415416717,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9224690794944764,0.4089881479740143,0.2868562042713165,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9006837606430054,0.3830383419990539,0.3640297651290893,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.748811662197113,0.217425987124443,0.987646222114563,285.0039978027344,284.95001220703125,300.2781677246094,294.6581420898437,298.1539611816406,297.19403076171875,285.0057983398437,1.0,0.5618578195571899,0.4174876809120178,0.4174876809120178,1.0,1.0,-3.059212446212769,0.949570894241333,2.1096415519714355,0.2609816789627075,0.9228386282920836,0.9228386282920836,0.0,127.07107543945312,115.0,58197.15234375,0.0,2293.427734375,1.0,279.3993530273437,283.2499084472656,297.6227722167969,301.3254699707031,293.1499938964844,293.1499938964844,279.45001220703125,34780.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734786510467529,1.0,0.0,0.0,3.6066412925720215,3.606664657592773,8.679589313942415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.5458984375,0.0,1476.4483642578125,1895.4371337890625,0.0,3155.439453125,0.8965139389038086,1.0,0.0,3.0,1.0,0.0
17843160,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9659870862960817,0.4575701653957367,0.4123742282390594,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.9990000128746032,0.5523118376731873,0.4904730916023254,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.9271942377090454,0.4094016253948211,0.2870755195617676,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9047255516052246,0.3833597600460052,0.3642458319664001,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7517516613006592,0.217494398355484,0.9875129461288452,284.9891052246094,284.95001220703125,300.2994689941406,294.64324951171875,298.1682434082031,297.2061767578125,284.9873962402344,1.0,0.5598135590553284,0.4173784255981445,0.4173784255981445,1.0,1.0,-3.0518617630004883,0.9466133713722228,2.105248212814331,0.2594827711582184,0.9291590452194214,0.9291590452194214,0.0,125.15714263916016,118.0,58157.0,0.0,2270.121337890625,1.0,279.4424133300781,283.2367553710937,297.61541748046875,301.3510131835937,293.1499938964844,293.1499938964844,279.1499938964844,33967.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870818555355072,1.0,0.0,0.0,3.6649398803710938,3.664963722229004,8.962455240180134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.9365234375,0.0,1534.5836181640625,1895.4371337890625,0.0,3130.489013671875,0.9069607257843018,1.0,0.0,3.0,1.0,0.0
17843220,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9689192175865172,0.4558069407939911,0.4109943509101867,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9990000128746032,0.5577015280723572,0.4843850433826446,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.931824266910553,0.4093866944313049,0.287161648273468,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9088402390480042,0.3832976818084717,0.3642926514148712,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.754554033279419,0.2172421663999557,0.9865514636039734,284.9018249511719,284.95001220703125,300.3424072265625,294.61285400390625,298.1910705566406,297.2216186523437,284.90350341796875,1.0,0.5573923587799072,0.4171599149703979,0.4171599149703979,1.0,1.0,-3.0418829917907715,0.9424446821212769,2.099438190460205,0.2572872340679168,0.8400198221206665,0.8400198221206665,0.0,123.15833282470705,121.0,58366.27734375,0.0,2241.75830078125,1.0,279.1578369140625,283.1361389160156,297.62774658203125,301.44317626953125,293.1499938964844,293.1499938964844,279.45001220703125,39501.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776397705078125,1.0,0.0,0.0,3.505354881286621,3.505378246307373,8.198932164305006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.94921875,0.0,1403.2828369140625,1895.4371337890625,0.0,3194.45751953125,0.8763903975486755,1.0,0.0,3.0,1.0,0.0
17843280,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9689192175865172,0.4558069407939911,0.4109943509101867,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9990000128746032,0.5577015280723572,0.4843850433826446,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.931824266910553,0.4093866944313049,0.287161648273468,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9088402390480042,0.3832976818084717,0.3642926514148712,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.754554033279419,0.2172421663999557,0.9865514636039734,284.9018249511719,284.95001220703125,300.3424072265625,294.61285400390625,298.1910705566406,297.2216186523437,284.90350341796875,1.0,0.5573923587799072,0.4171599149703979,0.4171599149703979,1.0,1.0,-3.0418829917907715,0.9424446821212769,2.099438190460205,0.2572872340679168,0.8400198221206665,0.8400198221206665,0.0,123.15833282470705,121.0,58366.27734375,0.0,2241.75830078125,1.0,279.1578369140625,283.1361389160156,297.62774658203125,301.44317626953125,293.1499938964844,293.1499938964844,279.45001220703125,39501.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776397705078125,1.0,0.0,0.0,3.505354881286621,3.505378246307373,8.198932164305006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.94921875,0.0,1403.2828369140625,1895.4371337890625,0.0,3194.45751953125,0.8763903975486755,1.0,0.0,3.0,1.0,0.0
17843340,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9697615504264832,0.4552321135997772,0.4102007746696472,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9990000128746032,0.5632365942001343,0.4821663498878479,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9340092539787292,0.4102459549903869,0.287575900554657,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.910715103149414,0.3838914930820465,0.3646548390388489,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7556741833686829,0.2173805981874466,0.9865278005599976,284.9991455078125,284.95001220703125,300.3856811523437,294.5817565917969,298.2158203125,297.2391357421875,284.99810791015625,1.0,0.5567090511322021,0.4169414043426513,0.4169414043426513,1.0,1.0,-3.0391573905944824,0.9409196376800536,2.0982377529144287,0.2560858428478241,0.9274221658706664,0.9274221658706664,0.0,122.46151733398438,124.0,57689.12109375,0.0,2233.26708984375,1.0,279.4413452148437,283.24627685546875,297.557373046875,301.2566223144531,293.1499938964844,293.1499938964844,279.1499938964844,33511.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868999183177948,1.0,0.0,0.0,3.6247286796569824,3.6247520446777344,8.766864993958734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.9521484375,0.0,1486.7427978515625,1895.4371337890625,0.0,3113.422119140625,0.8978179693222046,1.0,0.0,3.0,1.0,0.0
17843400,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9697615504264832,0.4552321135997772,0.4102007746696472,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9990000128746032,0.5632365942001343,0.4821663498878479,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9340092539787292,0.4102459549903869,0.287575900554657,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.910715103149414,0.3838914930820465,0.3646548390388489,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7556741833686829,0.2173805981874466,0.9865278005599976,284.9991455078125,284.95001220703125,300.3856811523437,294.5817565917969,298.2158203125,297.2391357421875,284.99810791015625,1.0,0.5567090511322021,0.4169414043426513,0.4169414043426513,1.0,1.0,-3.0391573905944824,0.9409196376800536,2.0982377529144287,0.2560858428478241,0.9274221658706664,0.9274221658706664,0.0,122.46151733398438,124.0,57689.12109375,0.0,2233.26708984375,1.0,279.4413452148437,283.24627685546875,297.557373046875,301.2566223144531,293.1499938964844,293.1499938964844,279.1499938964844,33511.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868999183177948,1.0,0.0,0.0,3.6247286796569824,3.6247520446777344,8.766864993958734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.9521484375,0.0,1486.7427978515625,1895.4371337890625,0.0,3113.422119140625,0.8978179693222046,1.0,0.0,3.0,1.0,0.0
17843460,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9674062132835388,0.4535038769245147,0.4089397490024566,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9990000128746032,0.567261278629303,0.4842521250247955,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9327426552772522,0.4103484749794006,0.2878115475177765,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9093984961509703,0.3838363289833069,0.364802211523056,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7545180916786194,0.2171491682529449,0.9861360788345336,284.9081420898437,284.95001220703125,300.4290466308594,294.5502319335937,298.2322082519531,297.244384765625,284.90972900390625,1.0,0.5572418570518494,0.416675329208374,0.416675329208374,1.0,1.0,-3.04013729095459,0.9406207203865052,2.099516630172729,0.2553713321685791,0.8420774936676025,0.8420774936676025,0.0,123.02930450439452,127.0,58143.93359375,0.0,2237.9716796875,1.0,279.15802001953125,283.13787841796875,297.57208251953125,301.3697509765625,293.1499938964844,293.1499938964844,279.45001220703125,38942.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772556781768799,1.0,0.0,0.0,3.4909801483154297,3.4910030364990234,8.131825097734691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.8564453125,0.0,1384.40234375,1895.4371337890625,0.0,3190.8564453125,0.8727318048477173,1.0,0.0,3.0,1.0,0.0
17843520,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9674062132835388,0.4535038769245147,0.4089397490024566,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9990000128746032,0.567261278629303,0.4842521250247955,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9327426552772522,0.4103484749794006,0.2878115475177765,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9093984961509703,0.3838363289833069,0.364802211523056,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7545180916786194,0.2171491682529449,0.9861360788345336,284.9081420898437,284.95001220703125,300.4290466308594,294.5502319335937,298.2322082519531,297.244384765625,284.90972900390625,1.0,0.5572418570518494,0.416675329208374,0.416675329208374,1.0,1.0,-3.04013729095459,0.9406207203865052,2.099516630172729,0.2553713321685791,0.8420774936676025,0.8420774936676025,0.0,123.02930450439452,127.0,58143.93359375,0.0,2237.9716796875,1.0,279.15802001953125,283.13787841796875,297.57208251953125,301.3697509765625,293.1499938964844,293.1499938964844,279.45001220703125,38942.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772556781768799,1.0,0.0,0.0,3.4909801483154297,3.4910030364990234,8.131825097734691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.8564453125,0.0,1384.40234375,1895.4371337890625,0.0,3190.8564453125,0.8727318048477173,1.0,0.0,3.0,1.0,0.0
17843580,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.964363157749176,0.4529170989990234,0.4081937372684479,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9990000128746032,0.5712241530418396,0.4879291653633117,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.930654227733612,0.4112939238548279,0.2883300185203552,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.90725177526474,0.3844014406204223,0.3651986420154571,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.75270676612854,0.2172484397888183,0.986269235610962,285.0035400390625,284.95001220703125,300.4723815917969,294.5185241699219,298.2498779296875,297.25115966796875,285.00244140625,1.0,0.558627724647522,0.416409283876419,0.416409283876419,1.0,1.0,-3.044914722442627,0.9416945576667786,2.103219985961914,0.2552286982536316,0.931577444076538,0.931577444076538,0.0,124.16781616210938,130.0,57605.44921875,0.0,2252.47119140625,1.0,279.4412536621094,283.2442321777344,297.4998474121094,301.19189453125,293.1499938964844,293.1499938964844,279.1499938964844,33185.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697990775108337,1.0,0.0,0.0,3.621617317199707,3.62164044380188,8.751820814723033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.9580078125,0.0,1480.9263916015625,1895.4371337890625,0.0,3120.926025390625,0.8968791961669922,1.0,0.0,3.0,1.0,0.0
17843640,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.964363157749176,0.4529170989990234,0.4081937372684479,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9990000128746032,0.5712241530418396,0.4879291653633117,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.930654227733612,0.4112939238548279,0.2883300185203552,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.90725177526474,0.3844014406204223,0.3651986420154571,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.75270676612854,0.2172484397888183,0.986269235610962,285.0035400390625,284.95001220703125,300.4723815917969,294.5185241699219,298.2498779296875,297.25115966796875,285.00244140625,1.0,0.558627724647522,0.416409283876419,0.416409283876419,1.0,1.0,-3.044914722442627,0.9416945576667786,2.103219985961914,0.2552286982536316,0.931577444076538,0.931577444076538,0.0,124.16781616210938,130.0,57605.44921875,0.0,2252.47119140625,1.0,279.4412536621094,283.2442321777344,297.4998474121094,301.19189453125,293.1499938964844,293.1499938964844,279.1499938964844,33185.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697990775108337,1.0,0.0,0.0,3.621617317199707,3.62164044380188,8.751820814723033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.9580078125,0.0,1480.9263916015625,1895.4371337890625,0.0,3120.926025390625,0.8968791961669922,1.0,0.0,3.0,1.0,0.0
17843700,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9623196721076964,0.4521093964576721,0.407787024974823,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9990000128746032,0.572670578956604,0.4904796183109283,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9291173219680786,0.4114446341991424,0.2886096835136413,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9057466387748718,0.3844156563282013,0.3654127717018127,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7514841556549072,0.217147558927536,0.9864344596862792,284.8753356933594,284.95001220703125,300.4939880371094,294.5026550292969,298.2557678222656,297.2503662109375,284.87274169921875,1.0,0.5595793128013611,0.4162762463092804,0.4162762463092804,1.0,1.0,-3.048285484313965,0.9425779581069946,2.1057074069976807,0.2554224133491516,0.8434268236160278,0.8434268236160278,0.0,124.97283935546876,130.0,58423.6484375,0.0,2262.7314453125,1.0,279.1983337402344,283.0986022949219,297.5401306152344,301.3936462402344,293.1499938964844,293.1499938964844,279.1499938964844,37773.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765674829483032,1.0,0.0,0.0,3.58486008644104,3.584883689880371,8.575070751248859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.501953125,0.0,1474.9293212890625,1895.4371337890625,0.0,3184.404541015625,0.889633059501648,1.0,0.0,3.0,1.0,0.0
17843760,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.959157407283783,0.4511786997318268,0.4069665968418121,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9990000128746032,0.5737794041633606,0.4941516816616058,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9264791011810304,0.411479115486145,0.2886565625667572,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9033313393592834,0.3843134641647339,0.3653603494167328,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7495388984680176,0.2169532626867294,0.9858208298683168,284.9079895019531,284.95001220703125,300.5155029296875,294.48681640625,298.2597045898437,297.2471008300781,284.9096374511719,1.0,0.5605972409248352,0.4160305559635162,0.4160305559635162,1.0,1.0,-3.050969362258911,0.9429436922073364,2.1080257892608643,0.2552446722984314,0.8447643518447876,0.8447643518447876,0.0,126.04969024658205,133.0,58158.91796875,0.0,2273.1875,1.0,279.15826416015625,283.1302490234375,297.51300048828125,301.31085205078125,293.1499938964844,293.1499938964844,279.45001220703125,38738.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789190053939819,1.0,0.0,0.0,3.498805046081543,3.498828172683716,8.168321414814272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.662109375,0.0,1391.0107421875,1895.4371337890625,0.0,3206.448974609375,0.8741962909698486,1.0,0.0,3.0,1.0,0.0
17843820,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9540627598762512,0.4505908191204071,0.4062418043613434,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9990000128746032,0.5764837265014648,0.500702440738678,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9224913716316224,0.4125217199325561,0.2892597317695617,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8995898962020874,0.384857028722763,0.365761399269104,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7463948726654053,0.2169855386018753,0.9857921600341796,285.0047912597656,284.95001220703125,300.5581970214844,294.4554138183594,298.2718811035156,297.2468566894531,285.0036926269531,1.0,0.5629680752754211,0.4155392348766327,0.4155392348766327,1.0,1.0,-3.0591413974761963,0.9446577429771424,2.114483594894409,0.2551545798778534,0.935671091079712,0.935671091079712,0.0,128.120361328125,136.0,57651.703125,0.0,2298.826904296875,1.0,279.4413452148437,283.2373352050781,297.4390563964844,301.1331787109375,293.1499938964844,293.1499938964844,279.1499938964844,33099.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719204068183899,1.0,0.0,0.0,3.63124942779541,3.631272792816162,8.798435828794027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.3828125,0.0,1490.817138671875,1895.4371337890625,0.0,3140.824462890625,0.8989858031272888,1.0,0.0,3.0,1.0,0.0
17843880,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9540627598762512,0.4505908191204071,0.4062418043613434,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9990000128746032,0.5764837265014648,0.500702440738678,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9224913716316224,0.4125217199325561,0.2892597317695617,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8995898962020874,0.384857028722763,0.365761399269104,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7463948726654053,0.2169855386018753,0.9857921600341796,285.0047912597656,284.95001220703125,300.5581970214844,294.4554138183594,298.2718811035156,297.2468566894531,285.0036926269531,1.0,0.5629680752754211,0.4155392348766327,0.4155392348766327,1.0,1.0,-3.0591413974761963,0.9446577429771424,2.114483594894409,0.2551545798778534,0.935671091079712,0.935671091079712,0.0,128.120361328125,136.0,57651.703125,0.0,2298.826904296875,1.0,279.4413452148437,283.2373352050781,297.4390563964844,301.1331787109375,293.1499938964844,293.1499938964844,279.1499938964844,33099.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719204068183899,1.0,0.0,0.0,3.63124942779541,3.631272792816162,8.798435828794027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.3828125,0.0,1490.817138671875,1895.4371337890625,0.0,3140.824462890625,0.8989858031272888,1.0,0.0,3.0,1.0,0.0
17843940,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9473998546600342,0.4488625228404999,0.4050463438034057,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9990000128746032,0.5779367089271545,0.5088483095169067,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.91726553440094,0.4128080606460571,0.2896748483181,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8947592973709106,0.3847552537918091,0.3659330308437347,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7424586415290833,0.2166298478841781,0.9851759672164916,284.90728759765625,284.95001220703125,300.6003112792969,294.424560546875,298.27752685546875,297.2375183105469,284.9090270996094,1.0,0.5656062960624695,0.4150479137897491,0.4150479137897491,1.0,1.0,-3.067464590072632,0.9464116096496582,2.1210529804229736,0.2551735937595367,0.8475883603096008,0.8475883603096008,0.0,130.65972900390625,139.0,58244.19921875,0.0,2327.3193359375,1.0,279.15789794921875,283.1209716796875,297.4521484375,301.2540588378906,293.1499938964844,293.1499938964844,279.45001220703125,38698.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813150525093079,1.0,0.0,0.0,3.511579990386963,3.511603355407715,8.228079195760074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.779296875,0.0,1403.978515625,1895.4371337890625,0.0,3228.903564453125,0.877013623714447,1.0,0.0,3.0,1.0,0.0
17844000,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9473998546600342,0.4488625228404999,0.4050463438034057,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9990000128746032,0.5779367089271545,0.5088483095169067,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.91726553440094,0.4128080606460571,0.2896748483181,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8947592973709106,0.3847552537918091,0.3659330308437347,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7424586415290833,0.2166298478841781,0.9851759672164916,284.90728759765625,284.95001220703125,300.6003112792969,294.424560546875,298.27752685546875,297.2375183105469,284.9090270996094,1.0,0.5656062960624695,0.4150479137897491,0.4150479137897491,1.0,1.0,-3.067464590072632,0.9464116096496582,2.1210529804229736,0.2551735937595367,0.8475883603096008,0.8475883603096008,0.0,130.65972900390625,139.0,58244.19921875,0.0,2327.3193359375,1.0,279.15789794921875,283.1209716796875,297.4521484375,301.2540588378906,293.1499938964844,293.1499938964844,279.45001220703125,38698.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813150525093079,1.0,0.0,0.0,3.511579990386963,3.511603355407715,8.228079195760074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.779296875,0.0,1403.978515625,1895.4371337890625,0.0,3228.903564453125,0.877013623714447,1.0,0.0,3.0,1.0,0.0
17844060,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9413611888885498,0.4482917785644531,0.4043478667736053,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.5797317624092102,0.5166580080986023,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.912796437740326,0.4139707088470459,0.2903667390346527,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.890434205532074,0.3852933645248413,0.3663416504859924,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.738889217376709,0.216615080833435,0.9849879145622252,285.0057373046875,284.95001220703125,300.64166259765625,294.39453125,298.28680419921875,297.2339172363281,285.004638671875,1.0,0.5684226155281067,0.4144869148731231,0.4144869148731231,1.0,1.0,-3.077106714248657,0.9484661221504213,2.1286404132843018,0.2551292777061462,0.9397343993186952,0.9397343993186952,0.0,133.19215393066406,142.0,57738.71875,0.0,2358.365478515625,1.0,279.4414367675781,283.22967529296875,297.3784484863281,301.076904296875,293.1499938964844,293.1499938964844,279.1499938964844,33082.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743526339530945,1.0,0.0,0.0,3.6442058086395264,3.6442294120788574,8.861334208631888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.033203125,0.0,1504.9351806640625,1895.4371337890625,0.0,3163.63623046875,0.90189391374588,1.0,0.0,3.0,1.0,0.0
17844120,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9413611888885498,0.4482917785644531,0.4043478667736053,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.5797317624092102,0.5166580080986023,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.912796437740326,0.4139707088470459,0.2903667390346527,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.890434205532074,0.3852933645248413,0.3663416504859924,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.738889217376709,0.216615080833435,0.9849879145622252,285.0057373046875,284.95001220703125,300.64166259765625,294.39453125,298.28680419921875,297.2339172363281,285.004638671875,1.0,0.5684226155281067,0.4144869148731231,0.4144869148731231,1.0,1.0,-3.077106714248657,0.9484661221504213,2.1286404132843018,0.2551292777061462,0.9397343993186952,0.9397343993186952,0.0,133.19215393066406,142.0,57738.71875,0.0,2358.365478515625,1.0,279.4414367675781,283.22967529296875,297.3784484863281,301.076904296875,293.1499938964844,293.1499938964844,279.1499938964844,33082.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743526339530945,1.0,0.0,0.0,3.6442058086395264,3.6442294120788574,8.861334208631888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.033203125,0.0,1504.9351806640625,1895.4371337890625,0.0,3163.63623046875,0.90189391374588,1.0,0.0,3.0,1.0,0.0
17844180,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9341415166854858,0.446569949388504,0.4031735360622406,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9990000128746032,0.5803850293159485,0.5255733728408813,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9076261520385742,0.4143774807453155,0.290876030921936,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8853720426559448,0.3851723372936249,0.366511195898056,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7348098754882812,0.216221883893013,0.9842520952224731,284.90631103515625,284.95001220703125,300.6820678710937,294.36553955078125,298.2900390625,297.2221984863281,284.9081115722656,1.0,0.5713504552841187,0.4139259159564972,0.4139259159564972,1.0,1.0,-3.086348056793213,0.9503532648086548,2.135994672775269,0.2551002502441406,0.8503594994544983,0.8503594994544983,0.0,136.05760192871094,145.0,58356.76953125,0.0,2390.595458984375,1.0,279.15777587890625,283.1112060546875,297.393310546875,301.20098876953125,293.1499938964844,293.1499938964844,279.45001220703125,38686.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837800621986389,1.0,0.0,0.0,3.526817560195923,3.526840686798096,8.299639944198134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.3916015625,0.0,1419.8109130859375,1895.4371337890625,0.0,3251.99462890625,0.8803492784500122,1.0,0.0,3.0,1.0,0.0
17844240,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9341415166854858,0.446569949388504,0.4031735360622406,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9990000128746032,0.5803850293159485,0.5255733728408813,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9076261520385742,0.4143774807453155,0.290876030921936,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8853720426559448,0.3851723372936249,0.366511195898056,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7348098754882812,0.216221883893013,0.9842520952224731,284.90631103515625,284.95001220703125,300.6820678710937,294.36553955078125,298.2900390625,297.2221984863281,284.9081115722656,1.0,0.5713504552841187,0.4139259159564972,0.4139259159564972,1.0,1.0,-3.086348056793213,0.9503532648086548,2.135994672775269,0.2551002502441406,0.8503594994544983,0.8503594994544983,0.0,136.05760192871094,145.0,58356.76953125,0.0,2390.595458984375,1.0,279.15777587890625,283.1112060546875,297.393310546875,301.20098876953125,293.1499938964844,293.1499938964844,279.45001220703125,38686.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837800621986389,1.0,0.0,0.0,3.526817560195923,3.526840686798096,8.299639944198134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.3916015625,0.0,1419.8109130859375,1895.4371337890625,0.0,3251.99462890625,0.8803492784500122,1.0,0.0,3.0,1.0,0.0
