time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844300,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9305813908576964,0.4462242126464844,0.4026303291320801,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9990000128746032,0.5808832049369812,0.5300492644309998,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9051699042320251,0.4149475991725921,0.2911435067653656,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8828688263893127,0.3853766620159149,0.3665814399719238,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7327727675437927,0.2161589711904525,0.9837470054626464,285.02105712890625,284.95001220703125,300.70184326171875,294.3515319824219,298.2933959960937,297.2189636230469,285.0229797363281,1.0,0.5728152394294739,0.4136454164981842,0.4136454164981842,1.0,1.0,-3.090872287750244,0.951261579990387,2.139610528945923,0.2550210058689117,0.9313195943832396,0.9313195943832396,0.0,137.5052947998047,145.0,57660.72265625,0.0,2406.68017578125,1.0,279.3988647460937,283.2373352050781,297.3251953125,300.9811096191406,293.1499938964844,293.1499938964844,279.45001220703125,33811.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782091736793518,1.0,0.0,0.0,3.584698438644409,3.584721565246582,8.574297680752352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.2578125,0.0,1445.63916015625,1895.4371337890625,0.0,3199.79541015625,0.8908379673957825,1.0,0.0,3.0,1.0,0.0
17844360,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9278653860092164,0.4460183978080749,0.4024839699268341,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9990000128746032,0.5814928412437439,0.5338470339775085,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9034666419029236,0.4156720638275146,0.2916574478149414,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8809904456138611,0.385701835155487,0.3669086694717407,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7312092185020447,0.216180220246315,0.983953297138214,285.00738525390625,284.95001220703125,300.7213439941406,294.3379211425781,298.2976989746094,297.2173156738281,285.0057373046875,1.0,0.574346661567688,0.4133402109146118,0.4133402109146118,1.0,1.0,-3.096520185470581,0.95251202583313,2.144008159637451,0.2550457119941711,0.9443822503089904,0.9443822503089904,0.0,138.8165283203125,148.0,57848.875,0.0,2424.19970703125,1.0,279.4422607421875,283.2220764160156,297.3207397460937,301.02471923828125,293.1499938964844,293.1499938964844,279.1499938964844,33002.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876698911190033,1.0,0.0,0.0,3.6600592136383057,3.6600828170776367,8.938599762586819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.099609375,0.0,1521.900634765625,1895.4371337890625,0.0,3185.636962890625,0.9052311778068542,1.0,0.0,3.0,1.0,0.0
17844420,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9207779765129088,0.4443295896053314,0.4013530611991882,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9990000128746032,0.5814613699913025,0.5429443717002869,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8988699913024902,0.4161946773529053,0.2922598421573639,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8760965466499329,0.3855851590633392,0.3670918047428131,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7272312045097351,0.2157680839300155,0.9831658601760864,284.9053039550781,284.95001220703125,300.75933837890625,294.3119201660156,298.2992248535156,297.2044372558594,284.9071655273437,1.0,0.5773829221725464,0.412729799747467,0.412729799747467,1.0,1.0,-3.1060991287231445,0.9543718099594116,2.151727199554444,0.2549053132534027,0.8532792329788208,0.8532792329788208,0.0,141.83253479003906,151.0,58487.82421875,0.0,2458.243896484375,1.0,279.1576538085937,283.1015625,297.3394470214844,301.1537780761719,293.1499938964844,293.1499938964844,279.45001220703125,38679.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861141204833984,1.0,0.0,0.0,3.543105125427246,3.543128728866577,8.376476898774854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.71875,0.0,1436.9261474609375,1895.4371337890625,0.0,3273.84912109375,0.8839187622070312,1.0,0.0,3.0,1.0,0.0
17844480,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9207779765129088,0.4443295896053314,0.4013530611991882,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9990000128746032,0.5814613699913025,0.5429443717002869,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8988699913024902,0.4161946773529053,0.2922598421573639,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8760965466499329,0.3855851590633392,0.3670918047428131,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7272312045097351,0.2157680839300155,0.9831658601760864,284.9053039550781,284.95001220703125,300.75933837890625,294.3119201660156,298.2992248535156,297.2044372558594,284.9071655273437,1.0,0.5773829221725464,0.412729799747467,0.412729799747467,1.0,1.0,-3.1060991287231445,0.9543718099594116,2.151727199554444,0.2549053132534027,0.8532792329788208,0.8532792329788208,0.0,141.83253479003906,151.0,58487.82421875,0.0,2458.243896484375,1.0,279.1576538085937,283.1015625,297.3394470214844,301.1537780761719,293.1499938964844,293.1499938964844,279.45001220703125,38679.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861141204833984,1.0,0.0,0.0,3.543105125427246,3.543128728866577,8.376476898774854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.71875,0.0,1436.9261474609375,1895.4371337890625,0.0,3273.84912109375,0.8839187622070312,1.0,0.0,3.0,1.0,0.0
17844540,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.914492964744568,0.4438139498233795,0.4007101058959961,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9990000128746032,0.5819836854934692,0.5504922866821289,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8947739005088806,0.4175808429718017,0.2931226193904876,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8716433048248291,0.3861280977725982,0.367513358592987,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7235147953033447,0.2157164067029953,0.982868194580078,285.0073547363281,284.95001220703125,300.7958374023437,294.287841796875,298.3056030273437,297.19921875,285.0061950683594,1.0,0.5803913474082947,0.4121193885803222,0.4121193885803222,1.0,1.0,-3.1155834197998047,0.9561902284622192,2.159393310546875,0.2546822428703308,0.9480403065681458,0.9480403065681458,0.0,144.82546997070312,154.0,57960.17578125,0.0,2492.18798828125,1.0,279.4416809082031,283.21441650390625,297.2707824707031,300.9805603027344,293.1499938964844,293.1499938964844,279.1499938964844,33103.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789454102516174,1.0,0.0,0.0,3.673321485519409,3.6733453273773193,9.003496188597637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.5185546875,0.0,1537.45703125,1895.4371337890625,0.0,3206.69677734375,0.908473014831543,1.0,0.0,3.0,1.0,0.0
17844600,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.914492964744568,0.4438139498233795,0.4007101058959961,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9990000128746032,0.5819836854934692,0.5504922866821289,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8947739005088806,0.4175808429718017,0.2931226193904876,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8716433048248291,0.3861280977725982,0.367513358592987,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7235147953033447,0.2157164067029953,0.982868194580078,285.0073547363281,284.95001220703125,300.7958374023437,294.287841796875,298.3056030273437,297.19921875,285.0061950683594,1.0,0.5803913474082947,0.4121193885803222,0.4121193885803222,1.0,1.0,-3.1155834197998047,0.9561902284622192,2.159393310546875,0.2546822428703308,0.9480403065681458,0.9480403065681458,0.0,144.82546997070312,154.0,57960.17578125,0.0,2492.18798828125,1.0,279.4416809082031,283.21441650390625,297.2707824707031,300.9805603027344,293.1499938964844,293.1499938964844,279.1499938964844,33103.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789454102516174,1.0,0.0,0.0,3.673321485519409,3.6733453273773193,9.003496188597637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.5185546875,0.0,1537.45703125,1895.4371337890625,0.0,3206.69677734375,0.908473014831543,1.0,0.0,3.0,1.0,0.0
17844660,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.90517657995224,0.4421146512031555,0.3996390700340271,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9937897324562072,0.5820851922035217,0.5515746474266052,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8877933025360107,0.418134480714798,0.2937991321086883,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8645262718200684,0.3859851062297821,0.367744892835617,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7176674008369446,0.2152679711580276,0.9822500944137572,284.9002380371094,284.95001220703125,300.8306884765625,294.2659912109375,298.3073425292969,297.1890869140625,284.9020080566406,1.0,0.5828543901443481,0.4114768505096435,0.4114768505096435,1.0,1.0,-3.115960597991944,0.9546387195587158,2.1613218784332275,0.253253161907196,0.8520380854606628,0.8520380854606628,0.0,149.04957580566406,157.0,58477.46484375,0.0,2515.36376953125,1.0,279.15753173828125,283.091064453125,297.291748046875,301.107177734375,293.1499938964844,293.1499938964844,279.45001220703125,38937.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880175352096558,1.0,0.0,0.0,3.551661729812622,3.551685333251953,8.416984087489254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.7529296875,0.0,1447.8741455078125,1895.4371337890625,0.0,3291.662841796875,0.8859582543373108,1.0,0.0,3.0,1.0,0.0
17844720,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.90517657995224,0.4421146512031555,0.3996390700340271,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9937897324562072,0.5820851922035217,0.5515746474266052,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8877933025360107,0.418134480714798,0.2937991321086883,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8645262718200684,0.3859851062297821,0.367744892835617,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7176674008369446,0.2152679711580276,0.9822500944137572,284.9002380371094,284.95001220703125,300.8306884765625,294.2659912109375,298.3073425292969,297.1890869140625,284.9020080566406,1.0,0.5828543901443481,0.4114768505096435,0.4114768505096435,1.0,1.0,-3.115960597991944,0.9546387195587158,2.1613218784332275,0.253253161907196,0.8520380854606628,0.8520380854606628,0.0,149.04957580566406,157.0,58477.46484375,0.0,2515.36376953125,1.0,279.15753173828125,283.091064453125,297.291748046875,301.107177734375,293.1499938964844,293.1499938964844,279.45001220703125,38937.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880175352096558,1.0,0.0,0.0,3.551661729812622,3.551685333251953,8.416984087489254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.7529296875,0.0,1447.8741455078125,1895.4371337890625,0.0,3291.662841796875,0.8859582543373108,1.0,0.0,3.0,1.0,0.0
17844780,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8989362120628357,0.4415920972824096,0.3990039527416229,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9896544218063354,0.5837852358818054,0.5529237985610962,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8831509947776794,0.41957488656044,0.2947094440460205,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8595964312553406,0.3865086436271667,0.3681644797325134,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7133036851882935,0.2151973843574524,0.9819353222846984,285.0021667480469,284.95001220703125,300.8637084960937,294.2466125488281,298.3174133300781,297.191650390625,285.0011291503906,1.0,0.5850582122802734,0.4108343422412872,0.4108343422412872,1.0,1.0,-3.1180319786071777,0.9537076354026794,2.164324283599853,0.2517882287502289,0.9431285858154296,0.9431285858154296,0.0,152.3446807861328,160.0,57816.1328125,0.0,2536.884765625,1.0,279.4416809082031,283.2064208984375,297.2253723144531,300.92633056640625,293.1499938964844,293.1499938964844,279.1499938964844,33362.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879978358745575,1.0,0.0,0.0,3.671686172485352,3.6717097759246826,8.995480698104075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.3515625,0.0,1537.5772705078125,1895.4371337890625,0.0,3216.377685546875,0.9082874059677124,1.0,0.0,3.0,1.0,0.0
17844840,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8989362120628357,0.4415920972824096,0.3990039527416229,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9896544218063354,0.5837852358818054,0.5529237985610962,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8831509947776794,0.41957488656044,0.2947094440460205,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8595964312553406,0.3865086436271667,0.3681644797325134,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7133036851882935,0.2151973843574524,0.9819353222846984,285.0021667480469,284.95001220703125,300.8637084960937,294.2466125488281,298.3174133300781,297.191650390625,285.0011291503906,1.0,0.5850582122802734,0.4108343422412872,0.4108343422412872,1.0,1.0,-3.1180319786071777,0.9537076354026794,2.164324283599853,0.2517882287502289,0.9431285858154296,0.9431285858154296,0.0,152.3446807861328,160.0,57816.1328125,0.0,2536.884765625,1.0,279.4416809082031,283.2064208984375,297.2253723144531,300.92633056640625,293.1499938964844,293.1499938964844,279.1499938964844,33362.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879978358745575,1.0,0.0,0.0,3.671686172485352,3.6717097759246826,8.995480698104075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.3515625,0.0,1537.5772705078125,1895.4371337890625,0.0,3216.377685546875,0.9082874059677124,1.0,0.0,3.0,1.0,0.0
17844900,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8960602879524231,0.4408529698848724,0.3986850082874298,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.987755537033081,0.5843096375465393,0.5537161827087402,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8810781240463257,0.4199749529361725,0.2951911985874176,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8573818802833557,0.3865211308002472,0.3684110343456268,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7112806439399719,0.2150386869907379,0.9819782972335817,284.87188720703125,284.95001220703125,300.8794860839844,294.23797607421875,298.3202209472656,297.1900634765625,284.8690795898437,1.0,0.5861678123474121,0.4105130732059479,0.4105130732059479,1.0,1.0,-3.1195340156555176,0.9534006118774414,2.166133403778076,0.2512166798114776,0.8527748584747314,0.8527748584747314,0.0,153.9375,160.0,58648.96875,0.0,2548.257568359375,1.0,279.1972045898437,283.0587463378906,297.2718811035156,301.13330078125,293.1499938964844,293.1499938964844,279.1499938964844,37799.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863371014595032,1.0,0.0,0.0,3.635312795639038,3.6353371143341056,8.818137757771183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.97265625,0.0,1530.302734375,1895.4371337890625,0.0,3275.936279296875,0.9009534120559692,1.0,0.0,3.0,1.0,0.0
17844960,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8922566175460815,0.4399752914905548,0.3979571759700775,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.985075831413269,0.5847079157829285,0.5541524291038513,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8781679272651672,0.4202523529529571,0.295436680316925,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8544158935546875,0.3864079117774963,0.3683907985687256,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7085325717926025,0.2147885411977768,0.9812919497489928,284.9015197753906,284.95001220703125,300.89471435546875,294.23004150390625,298.32196044921875,297.18701171875,284.90338134765625,1.0,0.587135374546051,0.4102780222892761,0.4102780222892761,1.0,1.0,-3.118630886077881,0.9524452686309814,2.1661856174468994,0.2504904568195343,0.8502519726753235,0.8502519726753235,0.0,155.8306121826172,163.0,58321.13671875,0.0,2556.590087890625,1.0,279.1578063964844,283.0893249511719,297.25213623046875,301.0550231933594,293.1499938964844,293.1499938964844,279.45001220703125,39015.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882542848587036,1.0,0.0,0.0,3.543923139572144,3.5439467430114746,8.380345093428332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.4521484375,0.0,1440.2333984375,1895.4371337890625,0.0,3293.8779296875,0.8843551278114319,1.0,0.0,3.0,1.0,0.0
17845020,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8873313665390015,0.4395295977592468,0.3973818123340606,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.981775999069214,0.586667537689209,0.5558263659477234,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8747989535331726,0.4218250513076782,0.2964292466640472,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8506949543952942,0.3869824707508087,0.3688434064388275,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7048355937004089,0.2147624194622039,0.9811051487922668,285.0036315917969,284.95001220703125,300.9235534667969,294.2165832519531,298.3328552246094,297.1918029785156,285.00262451171875,1.0,0.5891830921173096,0.4098078906536102,0.4098078906536102,1.0,1.0,-3.121456384658813,0.9522318840026855,2.169224500656128,0.2495316416025161,0.9423842430114746,0.9423842430114746,0.0,158.6934051513672,166.0,57702.140625,0.0,2577.315673828125,1.0,279.441650390625,283.2045288085937,297.1935729980469,300.88433837890625,293.1499938964844,293.1499938964844,279.1499938964844,33321.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798728585243225,1.0,0.0,0.0,3.6662344932556152,3.666258335113525,8.968788733909605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.734375,0.0,1531.1719970703125,1895.4371337890625,0.0,3215.38916015625,0.9070427417755128,1.0,0.0,3.0,1.0,0.0
17845080,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8873313665390015,0.4395295977592468,0.3973818123340606,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.981775999069214,0.586667537689209,0.5558263659477234,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8747989535331726,0.4218250513076782,0.2964292466640472,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8506949543952942,0.3869824707508087,0.3688434064388275,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7048355937004089,0.2147624194622039,0.9811051487922668,285.0036315917969,284.95001220703125,300.9235534667969,294.2165832519531,298.3328552246094,297.1918029785156,285.00262451171875,1.0,0.5891830921173096,0.4098078906536102,0.4098078906536102,1.0,1.0,-3.121456384658813,0.9522318840026855,2.169224500656128,0.2495316416025161,0.9423842430114746,0.9423842430114746,0.0,158.6934051513672,166.0,57702.140625,0.0,2577.315673828125,1.0,279.441650390625,283.2045288085937,297.1935729980469,300.88433837890625,293.1499938964844,293.1499938964844,279.1499938964844,33321.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798728585243225,1.0,0.0,0.0,3.6662344932556152,3.666258335113525,8.968788733909605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.734375,0.0,1531.1719970703125,1895.4371337890625,0.0,3215.38916015625,0.9070427417755128,1.0,0.0,3.0,1.0,0.0
17845140,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8815000057220459,0.4379734992980957,0.3963837325572967,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9775557518005372,0.5876486301422119,0.5571345686912537,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8706542253494263,0.4226132035255432,0.2972296178340912,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8463127017021179,0.3869192898273468,0.3690995275974273,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7005345225334167,0.2143844813108444,0.9805749654769896,284.9029541015625,284.95001220703125,300.95001220703125,294.2065124511719,298.3367614746094,297.1878967285156,284.9046630859375,1.0,0.5911930203437805,0.4093377590179443,0.4093377590179443,1.0,1.0,-3.122469663619995,0.9513567090034484,2.1711127758026123,0.2484799027442932,0.8505457043647766,0.8505457043647766,0.0,161.98233032226562,169.0,58247.7421875,0.0,2596.8056640625,1.0,279.1576232910156,283.0870666503906,297.2280578613281,301.0233154296875,293.1499938964844,293.1499938964844,279.45001220703125,38928.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880685567855835,1.0,0.0,0.0,3.5414915084838867,3.5415151119232178,8.368848511963733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.193359375,0.0,1437.0281982421875,1895.4371337890625,0.0,3292.14013671875,0.8837525248527527,1.0,0.0,3.0,1.0,0.0
17845200,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8815000057220459,0.4379734992980957,0.3963837325572967,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9775557518005372,0.5876486301422119,0.5571345686912537,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8706542253494263,0.4226132035255432,0.2972296178340912,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8463127017021179,0.3869192898273468,0.3690995275974273,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7005345225334167,0.2143844813108444,0.9805749654769896,284.9029541015625,284.95001220703125,300.95001220703125,294.2065124511719,298.3367614746094,297.1878967285156,284.9046630859375,1.0,0.5911930203437805,0.4093377590179443,0.4093377590179443,1.0,1.0,-3.122469663619995,0.9513567090034484,2.1711127758026123,0.2484799027442932,0.8505457043647766,0.8505457043647766,0.0,161.98233032226562,169.0,58247.7421875,0.0,2596.8056640625,1.0,279.1576232910156,283.0870666503906,297.2280578613281,301.0233154296875,293.1499938964844,293.1499938964844,279.45001220703125,38928.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880685567855835,1.0,0.0,0.0,3.5414915084838867,3.5415151119232178,8.368848511963733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.193359375,0.0,1437.0281982421875,1895.4371337890625,0.0,3292.14013671875,0.8837525248527527,1.0,0.0,3.0,1.0,0.0
17845260,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.887275755405426,0.4416367411613464,0.3985295295715332,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9839006066322328,0.5938391089439392,0.5617186427116394,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8778958320617676,0.4285330176353454,0.3004574477672577,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8526307940483093,0.3918918073177337,0.3725862801074981,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.7077391147613525,0.2190548777580261,0.9956921339035034,285.0304870605469,284.95001220703125,300.9741516113281,294.1976013183594,298.3769836425781,297.23406982421875,285.03045654296875,1.0,0.5951053500175476,0.4088663458824157,0.4088663458824157,1.0,1.0,-3.1567604541778564,0.9623943567276,2.194366216659546,0.2512197196483612,0.9674607515335084,0.9674607515335084,0.0,160.69984436035156,172.0,58232.56640625,0.0,2657.35546875,1.0,279.4416809082031,283.21697998046875,297.17938232421875,300.8866271972656,293.1499938964844,293.1499938964844,279.1499938964844,32481.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880413830280304,1.0,0.0,0.0,3.6874313354492174,3.687455177307129,9.072796842701792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.5263671875,0.0,1548.62060546875,1895.4371337890625,0.0,3220.45849609375,0.9114001989364624,1.0,0.0,3.0,1.0,0.0
17845320,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.887275755405426,0.4416367411613464,0.3985295295715332,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9839006066322328,0.5938391089439392,0.5617186427116394,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8778958320617676,0.4285330176353454,0.3004574477672577,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8526307940483093,0.3918918073177337,0.3725862801074981,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.7077391147613525,0.2190548777580261,0.9956921339035034,285.0304870605469,284.95001220703125,300.9741516113281,294.1976013183594,298.3769836425781,297.23406982421875,285.03045654296875,1.0,0.5951053500175476,0.4088663458824157,0.4088663458824157,1.0,1.0,-3.1567604541778564,0.9623943567276,2.194366216659546,0.2512197196483612,0.9674607515335084,0.9674607515335084,0.0,160.69984436035156,172.0,58232.56640625,0.0,2657.35546875,1.0,279.4416809082031,283.21697998046875,297.17938232421875,300.8866271972656,293.1499938964844,293.1499938964844,279.1499938964844,32481.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880413830280304,1.0,0.0,0.0,3.6874313354492174,3.687455177307129,9.072796842701792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.5263671875,0.0,1548.62060546875,1895.4371337890625,0.0,3220.45849609375,0.9114001989364624,1.0,0.0,3.0,1.0,0.0
17845380,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.8871987462043762,0.4420639276504516,0.3995971381664276,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9849233627319336,0.5970687866210938,0.5654290914535522,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.879641592502594,0.4316661655902862,0.3031056523323059,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8539472818374634,0.3943004906177521,0.375459611415863,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.7104719877243042,0.2216514497995376,1.0097672939300537,284.91656494140625,284.95001220703125,300.9961853027344,294.1873779296875,298.3938293457031,297.24835205078125,284.9183959960937,1.0,0.5999231338500977,0.4083949327468872,0.4083949327468872,1.0,1.0,-3.1860909461975098,0.9715673923492432,2.2145235538482666,0.2540721893310547,0.8832103610038757,0.8832103610038757,0.0,162.49375915527344,175.0,59602.83984375,0.0,2725.70751953125,1.0,279.15692138671875,283.0736999511719,297.2268371582031,301.0952453613281,293.1499938964844,293.1499938964844,279.45001220703125,37413.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922083973884583,1.0,0.0,0.0,3.635889768600464,3.635913848876953,8.8209361592817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.9267578125,0.0,1528.062255859375,1895.4371337890625,0.0,3330.854248046875,0.9032918214797974,1.0,0.0,3.0,1.0,0.0
17845440,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.8871987462043762,0.4420639276504516,0.3995971381664276,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9849233627319336,0.5970687866210938,0.5654290914535522,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.879641592502594,0.4316661655902862,0.3031056523323059,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8539472818374634,0.3943004906177521,0.375459611415863,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.7104719877243042,0.2216514497995376,1.0097672939300537,284.91656494140625,284.95001220703125,300.9961853027344,294.1873779296875,298.3938293457031,297.24835205078125,284.9183959960937,1.0,0.5999231338500977,0.4083949327468872,0.4083949327468872,1.0,1.0,-3.1860909461975098,0.9715673923492432,2.2145235538482666,0.2540721893310547,0.8832103610038757,0.8832103610038757,0.0,162.49375915527344,175.0,59602.83984375,0.0,2725.70751953125,1.0,279.15692138671875,283.0736999511719,297.2268371582031,301.0952453613281,293.1499938964844,293.1499938964844,279.45001220703125,37413.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922083973884583,1.0,0.0,0.0,3.635889768600464,3.635913848876953,8.8209361592817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.9267578125,0.0,1528.062255859375,1895.4371337890625,0.0,3330.854248046875,0.9032918214797974,1.0,0.0,3.0,1.0,0.0
17845500,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8853133916854858,0.4424003958702087,0.3997325003147125,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.9837817549705504,0.5987014174461365,0.5668325424194336,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.8786682486534119,0.4332089126110077,0.3041073381900787,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.852840006351471,0.3953559398651123,0.3764218091964721,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.7100233435630798,0.2226505577564239,1.014535903930664,285.0384826660156,284.95001220703125,301.0064697265625,294.1817932128906,298.4008483886719,297.25408935546875,285.0414733886719,1.0,0.6021707057952881,0.4081592261791229,0.4081592261791229,1.0,1.0,-3.1960349082946777,0.9744736552238464,2.2215611934661865,0.2547127902507782,0.9733507633209229,0.9733507633209229,0.0,164.17718505859375,175.0,58986.22265625,0.0,2755.009521484375,1.0,279.4020080566406,283.2074279785156,297.1678161621094,300.8942565917969,293.1499938964844,293.1499938964844,279.45001220703125,33289.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879442811012268,1.0,0.0,0.0,3.6976962089538574,3.697720289230346,9.12337952740927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.591796875,0.0,1566.3353271484375,1895.4371337890625,0.0,3290.9775390625,0.9156831502914428,1.0,0.0,3.0,1.0,0.0
17845560,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8839864134788513,0.4428305625915527,0.400174081325531,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9830540418624878,0.6004015803337097,0.5684888958930969,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8781620860099792,0.4348123371601105,0.3052641749382019,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8521138429641724,0.3964311182498932,0.3775014281272888,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7097925543785095,0.223585158586502,1.0191603899002075,285.0316162109375,284.95001220703125,301.0162048339844,294.1759033203125,298.4070129394531,297.2601928710937,285.0301208496094,1.0,0.6044359803199768,0.4076016843318939,0.4076016843318939,1.0,1.0,-3.206807374954224,0.9768568277359008,2.229950428009033,0.2546603977680206,0.9982906579971312,0.9982906579971312,0.0,165.70448303222656,178.0,59329.203125,0.0,2785.322265625,1.0,279.4430847167969,283.1958923339844,297.1700134277344,300.9563903808594,293.1499938964844,293.1499938964844,279.1499938964844,32456.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874973058700562,1.0,0.0,0.0,3.781020402908325,3.7810449600219727,9.539186294205138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.279296875,0.0,1656.410888671875,1895.4371337890625,0.0,3286.794921875,0.932217299938202,1.0,0.0,3.0,1.0,0.0
17845620,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8785930275917053,0.4420695006847381,0.4000236093997955,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.979133665561676,0.6022549867630005,0.5707717537879944,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8745633363723755,0.4367054998874664,0.306937575340271,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8483074903488159,0.3974329829216003,0.3788988888263702,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7069629430770874,0.224565789103508,1.0254405736923218,284.89678955078125,284.95001220703125,301.0342102050781,294.1632385253906,298.4080810546875,297.2578430175781,284.8987731933594,1.0,0.608492910861969,0.4064865410327911,0.4064865410327911,1.0,1.0,-3.220628499984741,0.9787349700927734,2.241893529891968,0.2535556256771087,0.8921203017234802,0.8921203017234802,0.0,169.82049560546875,181.0,60392.63671875,0.0,2836.333984375,1.0,279.1562805175781,283.0402526855469,297.2017822265625,301.1288146972656,293.1499938964844,293.1499938964844,279.45001220703125,37977.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990350961685181,1.0,0.0,0.0,3.714315414428711,3.7143404483795166,9.20557397421362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.9912109375,0.0,1620.9617919921875,1895.4371337890625,0.0,3394.588134765625,0.9210023880004884,1.0,0.0,3.0,1.0,0.0
17845680,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8785930275917053,0.4420695006847381,0.4000236093997955,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.979133665561676,0.6022549867630005,0.5707717537879944,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8745633363723755,0.4367054998874664,0.306937575340271,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8483074903488159,0.3974329829216003,0.3788988888263702,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7069629430770874,0.224565789103508,1.0254405736923218,284.89678955078125,284.95001220703125,301.0342102050781,294.1632385253906,298.4080810546875,297.2578430175781,284.8987731933594,1.0,0.608492910861969,0.4064865410327911,0.4064865410327911,1.0,1.0,-3.220628499984741,0.9787349700927734,2.241893529891968,0.2535556256771087,0.8921203017234802,0.8921203017234802,0.0,169.82049560546875,181.0,60392.63671875,0.0,2836.333984375,1.0,279.1562805175781,283.0402526855469,297.2017822265625,301.1288146972656,293.1499938964844,293.1499938964844,279.45001220703125,37977.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990350961685181,1.0,0.0,0.0,3.714315414428711,3.7143404483795166,9.20557397421362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.9912109375,0.0,1620.9617919921875,1895.4371337890625,0.0,3394.588134765625,0.9210023880004884,1.0,0.0,3.0,1.0,0.0
17845740,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8756259679794312,0.4421775043010711,0.3998637199401855,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9768837094306946,0.6037067174911499,0.5719088315963745,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8725587129592896,0.4381339251995086,0.3077909648418426,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8461552262306213,0.3982196152210235,0.379519909620285,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.7051873803138733,0.2251343429088592,1.0279313325881958,285.0286560058594,284.95001220703125,301.0434265136719,294.1556091308594,298.4105224609375,297.25958251953125,285.0298767089844,1.0,0.6105057001113892,0.4058620631694793,0.4058620631694793,1.0,1.0,-3.226565361022949,0.9791468381881714,2.2474184036254883,0.2525313794612884,0.9863879680633544,0.9863879680633544,0.0,172.0389862060547,181.0,59613.359375,0.0,2860.864013671875,1.0,279.4131774902344,283.1850891113281,297.1348876953125,300.9119567871094,293.1499938964844,293.1499938964844,279.45001220703125,33594.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936433792114258,1.0,0.0,0.0,3.773089647293091,3.773114442825317,9.499210591457086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.5849609375,0.0,1655.8658447265625,1895.4371337890625,0.0,3344.262939453125,0.9324842691421508,1.0,0.0,3.0,1.0,0.0
17845800,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.874276876449585,0.4424146711826324,0.4001097679138183,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9759772419929504,0.6049936413764954,0.5731446146965027,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8718914985656738,0.4393968284130096,0.3086859881877899,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.845268964767456,0.3989565670490265,0.3802373111248016,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.7044898271560669,0.2256396263837814,1.030366063117981,285.0209350585937,284.95001220703125,301.0502624511719,294.1493835449219,298.41339111328125,297.2624816894531,285.0196838378906,1.0,0.6121304035186768,0.4053713977336883,0.4053713977336883,1.0,1.0,-3.2332117557525635,0.9801620841026306,2.253049850463867,0.2520092725753784,1.0,1.0,0.0,173.39991760253906,184.0,59809.1796875,0.0,2882.223876953125,1.0,279.4436950683594,283.1756591796875,297.1369934082031,300.9584350585937,293.1499938964844,293.1499938964844,279.1499938964844,33123.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928700685501099,1.0,0.0,0.0,3.832164287567138,3.832189559936523,9.798994824450349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.3935546875,0.0,1722.8424072265625,1895.4371337890625,0.0,3337.03759765625,0.9441447257995604,1.0,0.0,3.0,1.0,0.0
17845860,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.869353711605072,0.4415250420570373,0.3997880816459656,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9721382260322572,0.6065840721130371,0.5751153826713562,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8686714172363281,0.4411554932594299,0.3102186918258667,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8417647480964661,0.3997159898281097,0.3813340365886688,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7014558911323547,0.2261733412742614,1.0342379808425903,284.8924560546875,284.95001220703125,301.0643920898437,294.1343688964844,298.4119873046875,297.2572937011719,284.8942565917969,1.0,0.6154898405075073,0.404569536447525,0.404569536447525,1.0,1.0,-3.243022918701172,0.9814007878303528,2.2616219520568848,0.2511152029037475,0.8953328728675842,0.8953328728675842,0.0,177.23196411132812,187.0,60741.953125,0.0,2923.981201171875,1.0,279.15692138671875,283.0273742675781,297.1657409667969,301.11578369140625,293.1499938964844,293.1499938964844,279.45001220703125,38331.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902996301651001,1.0,0.0,0.0,3.748731851577759,3.748757123947144,9.376959155815712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.728515625,0.0,1663.7313232421875,1895.4371337890625,0.0,3431.498046875,0.9290174245834352,1.0,0.0,3.0,1.0,0.0
17845920,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.869353711605072,0.4415250420570373,0.3997880816459656,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9721382260322572,0.6065840721130371,0.5751153826713562,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8686714172363281,0.4411554932594299,0.3102186918258667,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8417647480964661,0.3997159898281097,0.3813340365886688,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7014558911323547,0.2261733412742614,1.0342379808425903,284.8924560546875,284.95001220703125,301.0643920898437,294.1343688964844,298.4119873046875,297.2572937011719,284.8942565917969,1.0,0.6154898405075073,0.404569536447525,0.404569536447525,1.0,1.0,-3.243022918701172,0.9814007878303528,2.2616219520568848,0.2511152029037475,0.8953328728675842,0.8953328728675842,0.0,177.23196411132812,187.0,60741.953125,0.0,2923.981201171875,1.0,279.15692138671875,283.0273742675781,297.1657409667969,301.11578369140625,293.1499938964844,293.1499938964844,279.45001220703125,38331.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902996301651001,1.0,0.0,0.0,3.748731851577759,3.748757123947144,9.376959155815712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.728515625,0.0,1663.7313232421875,1895.4371337890625,0.0,3431.498046875,0.9290174245834352,1.0,0.0,3.0,1.0,0.0
17845980,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8657944202423096,0.441852331161499,0.3998359143733978,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9694674015045166,0.6092098951339722,0.5773490071296692,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8666902184486389,0.4438551664352417,0.3119491934776306,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8393315672874451,0.4011622071266174,0.3825610876083374,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.69925856590271,0.2270220071077346,1.0378997325897217,285.02105712890625,284.95001220703125,301.0766906738281,294.1182556152344,298.41650390625,297.2611999511719,285.0200500488281,1.0,0.6186405420303345,0.4037676751613617,0.4037676751613617,1.0,1.0,-3.253715991973877,0.9829763174057008,2.270739793777466,0.2501136362552643,1.0,1.0,0.0,180.4007263183593,190.0,60055.6171875,0.0,2964.18359375,1.0,279.44390869140625,283.1686706542969,297.1018981933594,300.9396057128906,293.1499938964844,293.1499938964844,279.1499938964844,33463.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960821032524109,1.0,0.0,0.0,3.8549110889434814,3.854936599731445,9.91566821539891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.58984375,0.0,1753.27001953125,1895.4371337890625,0.0,3367.037109375,0.9494448900222778,1.0,0.0,3.0,1.0,0.0
17846040,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8657944202423096,0.441852331161499,0.3998359143733978,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9694674015045166,0.6092098951339722,0.5773490071296692,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8666902184486389,0.4438551664352417,0.3119491934776306,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8393315672874451,0.4011622071266174,0.3825610876083374,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.69925856590271,0.2270220071077346,1.0378997325897217,285.02105712890625,284.95001220703125,301.0766906738281,294.1182556152344,298.41650390625,297.2611999511719,285.0200500488281,1.0,0.6186405420303345,0.4037676751613617,0.4037676751613617,1.0,1.0,-3.253715991973877,0.9829763174057008,2.270739793777466,0.2501136362552643,1.0,1.0,0.0,180.4007263183593,190.0,60055.6171875,0.0,2964.18359375,1.0,279.44390869140625,283.1686706542969,297.1018981933594,300.9396057128906,293.1499938964844,293.1499938964844,279.1499938964844,33463.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960821032524109,1.0,0.0,0.0,3.8549110889434814,3.854936599731445,9.91566821539891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.58984375,0.0,1753.27001953125,1895.4371337890625,0.0,3367.037109375,0.9494448900222778,1.0,0.0,3.0,1.0,0.0
17846100,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.864197850227356,0.4415405094623565,0.3999179303646087,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.968290150165558,0.6101016402244568,0.5785326957702637,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.865881621837616,0.4448638260364532,0.3128719329833984,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8382905125617981,0.401632696390152,0.3832514882087707,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.69832444190979,0.2273036390542984,1.0399606227874756,284.8824157714844,284.95001220703125,301.0821228027344,294.1097717285156,298.41619873046875,297.25982666015625,284.878173828125,1.0,0.620244562625885,0.4033667743206024,0.4033667743206024,1.0,1.0,-3.259662628173828,0.9839600324630736,2.275702476501465,0.2498074769973755,0.9156327843666076,0.9156327843666076,0.0,181.9442138671875,190.0,61174.83984375,0.0,2985.418701171875,1.0,279.1937561035156,283.0082397460937,297.14898681640625,301.1600036621094,293.1499938964844,293.1499938964844,279.1499938964844,36597.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030100107192992,1.0,0.0,0.0,3.842565298080444,3.8425915241241455,9.852259381659678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.20703125,0.0,1762.848388671875,1895.4371337890625,0.0,3431.6259765625,0.947149932384491,1.0,0.0,3.0,1.0,0.0
