time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846160,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8615997433662415,0.4409681260585785,0.399513840675354,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9660854935646056,0.6107186675071716,0.5792362689971924,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8641340732574463,0.4456480741500854,0.3134993016719818,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8364210724830627,0.4018919765949249,0.3836166858673095,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.69659024477005,0.227428913116455,1.0410776138305664,284.8915405273437,284.95001220703125,301.0871276855469,294.1010437011719,298.4137878417969,297.2557373046875,284.8935852050781,1.0,0.6216763854026794,0.4029766917228699,0.4029766917228699,1.0,1.0,-3.262562990188598,0.9839008450508118,2.278662204742432,0.2491100430488586,0.8987975716590881,0.8987975716590881,0.0,183.9012756347656,193.0,60973.51171875,0.0,3002.510498046875,1.0,279.1563720703125,283.01959228515625,297.1308288574219,301.0956115722656,293.1499938964844,293.1499938964844,279.45001220703125,38426.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057987928390504,1.0,0.0,0.0,3.769752025604248,3.769777536392212,9.48241222431534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.0712890625,0.0,1689.271728515625,1895.4371337890625,0.0,3457.57470703125,0.9337728023529052,1.0,0.0,3.0,1.0,0.0
17846220,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8585039377212524,0.4412901699542999,0.3995424211025238,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9637043476104736,0.6132669448852539,0.5813795924186707,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8625765442848206,0.4483886659145355,0.3152465522289276,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8343604207038879,0.4033165574073791,0.3848089277744293,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.694627583026886,0.2281922698020935,1.044270396232605,285.0238342285156,284.95001220703125,301.0958251953125,294.0827941894531,298.4172668457031,297.2597045898437,285.0230712890625,1.0,0.6246047019958496,0.4021964967250824,0.4021964967250824,1.0,1.0,-3.272538661956787,0.9852531552314758,2.287285566329956,0.2480346858501434,1.0,1.0,0.0,186.86138916015625,196.0,60227.921875,0.0,3040.465087890625,1.0,279.4440002441406,283.1651916503906,297.0654602050781,300.914794921875,293.1499938964844,293.1499938964844,279.1499938964844,33701.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986926674842834,1.0,0.0,0.0,3.869253396987915,3.869279146194458,9.98958853415388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9548.119140625,0.0,1772.82666015625,1895.4371337890625,0.0,3391.39501953125,0.9527846574783324,1.0,0.0,3.0,1.0,0.0
17846280,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8585039377212524,0.4412901699542999,0.3995424211025238,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9637043476104736,0.6132669448852539,0.5813795924186707,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8625765442848206,0.4483886659145355,0.3152465522289276,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8343604207038879,0.4033165574073791,0.3848089277744293,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.694627583026886,0.2281922698020935,1.044270396232605,285.0238342285156,284.95001220703125,301.0958251953125,294.0827941894531,298.4172668457031,297.2597045898437,285.0230712890625,1.0,0.6246047019958496,0.4021964967250824,0.4021964967250824,1.0,1.0,-3.272538661956787,0.9852531552314758,2.287285566329956,0.2480346858501434,1.0,1.0,0.0,186.86138916015625,196.0,60227.921875,0.0,3040.465087890625,1.0,279.4440002441406,283.1651916503906,297.0654602050781,300.914794921875,293.1499938964844,293.1499938964844,279.1499938964844,33701.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986926674842834,1.0,0.0,0.0,3.869253396987915,3.869279146194458,9.98958853415388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9548.119140625,0.0,1772.82666015625,1895.4371337890625,0.0,3391.39501953125,0.9527846574783324,1.0,0.0,3.0,1.0,0.0
17846340,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.854720950126648,0.4404050409793854,0.399215966463089,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.96053147315979,0.6146946549415588,0.5831906199455261,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8603817820549011,0.4502162933349609,0.3168195188045501,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8317641615867615,0.4040261507034302,0.3858428299427032,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6921699643135071,0.2285343706607818,1.047126293182373,284.89227294921875,284.95001220703125,301.102783203125,294.06353759765625,298.4133605957031,297.2541198730469,284.8939208984375,1.0,0.6274875998497009,0.4014163315296173,0.4014163315296173,1.0,1.0,-3.2809031009674072,0.9860124588012696,2.2948906421661377,0.2469688802957534,0.9029749631881714,0.9029749631881714,0.0,190.228256225586,199.0,61169.625,0.0,3077.394775390625,1.0,279.1567687988281,283.0133972167969,297.0924987792969,301.0693359375,293.1499938964844,293.1499938964844,278.8500061035156,38350.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082979559898376,1.0,0.0,0.0,3.788575172424317,3.7886009216308594,9.57734414441802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.8642578125,0.0,1711.1309814453125,1895.4371337890625,0.0,3480.801513671875,0.9378501176834106,1.0,0.0,3.0,1.0,0.0
17846400,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.854720950126648,0.4404050409793854,0.399215966463089,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.96053147315979,0.6146946549415588,0.5831906199455261,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8603817820549011,0.4502162933349609,0.3168195188045501,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8317641615867615,0.4040261507034302,0.3858428299427032,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6921699643135071,0.2285343706607818,1.047126293182373,284.89227294921875,284.95001220703125,301.102783203125,294.06353759765625,298.4133605957031,297.2541198730469,284.8939208984375,1.0,0.6274875998497009,0.4014163315296173,0.4014163315296173,1.0,1.0,-3.2809031009674072,0.9860124588012696,2.2948906421661377,0.2469688802957534,0.9029749631881714,0.9029749631881714,0.0,190.228256225586,199.0,61169.625,0.0,3077.394775390625,1.0,279.1567687988281,283.0133972167969,297.0924987792969,301.0693359375,293.1499938964844,293.1499938964844,278.8500061035156,38350.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082979559898376,1.0,0.0,0.0,3.788575172424317,3.7886009216308594,9.57734414441802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.8642578125,0.0,1711.1309814453125,1895.4371337890625,0.0,3480.801513671875,0.9378501176834106,1.0,0.0,3.0,1.0,0.0
17846460,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8502354621887207,0.4394879937171936,0.3984026908874511,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9564353227615356,0.6159365177154541,0.5844008326530457,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8574692606925964,0.4519477486610412,0.3180530071258545,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8284949064254761,0.4045704901218414,0.3864338099956512,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.6889642477035522,0.2286776900291443,1.048356533050537,284.88507080078125,284.95001220703125,301.1080627441406,294.0433044433594,298.4081115722656,297.24755859375,284.8865661621094,1.0,0.6299834847450256,0.4006601274013519,0.4006601274013519,1.0,1.0,-3.2850520610809326,0.9853622317314148,2.299689769744873,0.2452908605337143,0.8334061503410339,0.8334061503410339,0.0,193.85699462890625,202.0,61184.9375,0.0,3106.7734375,1.0,278.8582458496094,282.9826354980469,297.0574951171875,301.0506591796875,293.1499938964844,293.1499938964844,279.1499938964844,40984.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138178825378418,1.0,0.0,0.0,3.5437464714050293,3.5437703132629395,8.379509495171078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.5751953125,0.0,1454.347412109375,1895.4371337890625,0.0,3532.000732421875,0.8861744403839111,1.0,0.0,3.0,1.0,0.0
17846520,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8502354621887207,0.4394879937171936,0.3984026908874511,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9564353227615356,0.6159365177154541,0.5844008326530457,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8574692606925964,0.4519477486610412,0.3180530071258545,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8284949064254761,0.4045704901218414,0.3864338099956512,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.6889642477035522,0.2286776900291443,1.048356533050537,284.88507080078125,284.95001220703125,301.1080627441406,294.0433044433594,298.4081115722656,297.24755859375,284.8865661621094,1.0,0.6299834847450256,0.4006601274013519,0.4006601274013519,1.0,1.0,-3.2850520610809326,0.9853622317314148,2.299689769744873,0.2452908605337143,0.8334061503410339,0.8334061503410339,0.0,193.85699462890625,202.0,61184.9375,0.0,3106.7734375,1.0,278.8582458496094,282.9826354980469,297.0574951171875,301.0506591796875,293.1499938964844,293.1499938964844,279.1499938964844,40984.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138178825378418,1.0,0.0,0.0,3.5437464714050293,3.5437703132629395,8.379509495171078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.5751953125,0.0,1454.347412109375,1895.4371337890625,0.0,3532.000732421875,0.8861744403839111,1.0,0.0,3.0,1.0,0.0
17846580,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8482990860939026,0.4400610029697418,0.398747831583023,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.955048441886902,0.6185656785964966,0.5866861939430237,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8569539189338684,0.4549234211444855,0.3200056850910187,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8273425102233887,0.4061363339424133,0.3877788782119751,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6877387166023254,0.2294352203607559,1.051465392112732,285.0002136230469,284.95001220703125,301.1116943359375,294.0221252441406,298.4120178222656,297.2541809082031,285.0,1.0,0.6327229142189026,0.3999039232730865,0.3999039232730865,1.0,1.0,-3.295910120010376,0.9870471358299256,2.3088631629943848,0.2443548738956451,0.9281548857688904,0.9281548857688904,0.0,196.29396057128903,190.0,60549.21875,0.0,3144.264404296875,1.0,279.1415710449219,283.1120910644531,296.9936218261719,300.8612365722656,293.1499938964844,293.1499938964844,278.8500061035156,33962.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041258096694946,1.0,0.0,0.0,3.644917488098145,3.644941091537476,8.864794835972134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.287109375,0.0,1512.2962646484375,1895.4371337890625,0.0,3442.011962890625,0.9028565883636476,1.0,0.0,3.0,1.0,0.0
17846640,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8482990860939026,0.4400610029697418,0.398747831583023,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.955048441886902,0.6185656785964966,0.5866861939430237,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8569539189338684,0.4549234211444855,0.3200056850910187,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8273425102233887,0.4061363339424133,0.3877788782119751,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6877387166023254,0.2294352203607559,1.051465392112732,285.0002136230469,284.95001220703125,301.1116943359375,294.0221252441406,298.4120178222656,297.2541809082031,285.0,1.0,0.6327229142189026,0.3999039232730865,0.3999039232730865,1.0,1.0,-3.295910120010376,0.9870471358299256,2.3088631629943848,0.2443548738956451,0.9281548857688904,0.9281548857688904,0.0,196.29396057128903,190.0,60549.21875,0.0,3144.264404296875,1.0,279.1415710449219,283.1120910644531,296.9936218261719,300.8612365722656,293.1499938964844,293.1499938964844,278.8500061035156,33962.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041258096694946,1.0,0.0,0.0,3.644917488098145,3.644941091537476,8.864794835972134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.287109375,0.0,1512.2962646484375,1895.4371337890625,0.0,3442.011962890625,0.9028565883636476,1.0,0.0,3.0,1.0,0.0
17846700,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8499135971069336,0.4398150742053985,0.3987610638141632,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9576407670974731,0.6194034218788147,0.5876935720443726,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8593923449516296,0.4560156166553497,0.3208955228328705,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8292515873908997,0.4066369831562042,0.3883760869503021,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.6894816756248474,0.2296711206436157,1.0527489185333252,284.8807678222656,284.95001220703125,301.1129150390625,294.0111999511719,298.4107666015625,297.2533569335937,284.8798217773437,1.0,0.6323427557945251,0.3995258212089538,0.3995258212089538,1.0,1.0,-3.30047869682312,0.9875745177268982,2.312904357910156,0.2439299076795578,0.8456350564956665,0.8456350564956665,0.0,195.02880859375,190.0,61384.8203125,0.0,3147.191650390625,1.0,278.8984069824219,282.9751892089844,297.03955078125,301.0698547363281,293.1499938964844,293.1499938964844,278.8500061035156,38270.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100263714790344,1.0,0.0,0.0,3.601836681365967,3.601860523223877,8.656479622004554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.21484375,0.0,1497.00927734375,1895.4371337890625,0.0,3496.8486328125,0.8938801884651184,1.0,0.0,3.0,1.0,0.0
17846760,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8522691130638123,0.4394498765468597,0.3983246684074402,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9612030386924744,0.6200940012931824,0.5882419347763062,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8626750111579895,0.4570022523403168,0.3215000331401825,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8319284319877625,0.4070209562778473,0.3886487483978271,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6919270753860474,0.2298223674297332,1.0530338287353516,284.9129638671875,284.95001220703125,301.11376953125,294.0000305175781,298.408203125,297.2509460449219,284.9141540527344,1.0,0.631201982498169,0.3991504609584808,0.3991504609584808,1.0,1.0,-3.302013635635376,0.9870563745498656,2.3149571418762207,0.2430616319179535,0.8492062091827393,0.8492062091827393,0.0,192.7220764160156,178.0,61140.3984375,0.0,3137.576416015625,1.0,278.8581237792969,283.0038452148437,297.02020263671875,300.9970092773437,293.1499938964844,293.1499938964844,279.1499938964844,38695.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119072556495668,1.0,0.0,0.0,3.5241777896881104,3.524200916290283,8.287220225611236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.916015625,0.0,1417.113525390625,1895.4371337890625,0.0,3514.29541015625,0.8797422647476196,1.0,0.0,3.0,1.0,0.0
17846820,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8618537783622742,0.439869612455368,0.3981527388095855,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9732401371002196,0.6225188970565796,0.5899543166160583,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.87420254945755,0.4599292874336242,0.3231305778026581,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8416178226470947,0.4085292816162109,0.3895673751831054,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7007988691329956,0.2305835634469986,1.054356813430786,285.0052185058594,284.95001220703125,301.1142578125,293.97705078125,298.4100646972656,297.2563171386719,285.0042419433594,1.0,0.627697765827179,0.3983997404575348,0.3983997404575348,1.0,1.0,-3.3085155487060547,0.9872159361839294,2.32129979133606,0.2415978759527206,0.9384372234344482,0.9384372234344482,0.0,184.8672637939453,166.0,60597.38671875,0.0,3107.564453125,1.0,279.1415100097656,283.1116638183594,296.9591979980469,300.83038330078125,293.1499938964844,293.1499938964844,278.8500061035156,33269.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047783017158508,1.0,0.0,0.0,3.6492068767547607,3.649230480194092,8.885672286851332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.6630859375,0.0,1511.8597412109375,1895.4371337890625,0.0,3448.083251953125,0.9031939506530762,1.0,0.0,3.0,1.0,0.0
17846880,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8618537783622742,0.439869612455368,0.3981527388095855,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9732401371002196,0.6225188970565796,0.5899543166160583,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.87420254945755,0.4599292874336242,0.3231305778026581,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8416178226470947,0.4085292816162109,0.3895673751831054,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7007988691329956,0.2305835634469986,1.054356813430786,285.0052185058594,284.95001220703125,301.1142578125,293.97705078125,298.4100646972656,297.2563171386719,285.0042419433594,1.0,0.627697765827179,0.3983997404575348,0.3983997404575348,1.0,1.0,-3.3085155487060547,0.9872159361839294,2.32129979133606,0.2415978759527206,0.9384372234344482,0.9384372234344482,0.0,184.8672637939453,166.0,60597.38671875,0.0,3107.564453125,1.0,279.1415100097656,283.1116638183594,296.9591979980469,300.83038330078125,293.1499938964844,293.1499938964844,278.8500061035156,33269.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047783017158508,1.0,0.0,0.0,3.6492068767547607,3.649230480194092,8.885672286851332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.6630859375,0.0,1511.8597412109375,1895.4371337890625,0.0,3448.083251953125,0.9031939506530762,1.0,0.0,3.0,1.0,0.0
17846940,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8695521950721741,0.4394351243972778,0.3978579044342041,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9818642139434814,0.6234079003334045,0.5908696055412292,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8832640051841736,0.4612605273723602,0.3240757584571838,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8493542671203613,0.409078449010849,0.3900627791881561,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7077696919441223,0.2308521121740341,1.0550312995910645,284.88006591796875,284.95001220703125,301.1138000488281,293.9618835449219,298.4066772460937,297.2537841796875,284.8832397460937,1.0,0.6248505711555481,0.3979192674160003,0.3979192674160003,1.0,1.0,-3.3118138313293457,0.9870047569274902,2.3248090744018555,0.2406933605670929,0.8460136651992798,0.8460136651992798,0.0,178.95687866210938,166.0,61315.90625,0.0,3081.396240234375,1.0,278.8785095214844,282.9727478027344,297.0001220703125,301.0189514160156,293.1499938964844,293.1499938964844,278.8500061035156,39049.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912578821182251,1.0,0.0,0.0,3.575692176818848,3.575716018676758,8.53126721267472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.9814453125,0.0,1474.4090576171875,1895.4371337890625,0.0,3520.520751953125,0.8896303176879883,1.0,0.0,3.0,1.0,0.0
17847000,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8739362955093384,0.4391924738883972,0.3974464237689972,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9864661693572998,0.6238828897476196,0.5911262631416321,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8884560465812683,0.462004542350769,0.3244520723819732,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8538206815719604,0.4093538522720337,0.3901594281196594,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7116408944129944,0.2309701442718505,1.0548783540725708,284.90771484375,284.95001220703125,301.11328125,293.9532165527344,298.4044494628906,297.25201416015625,284.908935546875,1.0,0.6230154633522034,0.3976489901542663,0.3976489901542663,1.0,1.0,-3.3120124340057373,0.9863141179084778,2.3256983757019043,0.2399289608001709,0.8514000773429871,0.8514000773429871,0.0,175.58740234375,154.0,61190.52734375,0.0,3062.787841796875,1.0,278.8577575683594,282.9951171875,296.9788818359375,300.960693359375,293.1499938964844,293.1499938964844,279.1499938964844,38609.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136797785758972,1.0,0.0,0.0,3.534031867980957,3.534055233001709,8.333630603374331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.9482421875,0.0,1426.8387451171875,1895.4371337890625,0.0,3530.721435546875,0.8818153738975525,1.0,0.0,3.0,1.0,0.0
17847060,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8898998498916626,0.4396274983882904,0.3971807360649109,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9990000128746032,0.6262755990028381,0.590484619140625,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9066426157951356,0.4650028944015503,0.3260496258735657,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8697221875190735,0.4108447134494781,0.3909552991390228,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7242276072502136,0.2317437529563903,1.0557876825332642,285.0010986328125,284.95001220703125,301.11083984375,293.9285583496094,298.4053649902344,297.25738525390625,284.9997863769531,1.0,0.6175995469093323,0.3969568312168121,0.3969568312168121,1.0,1.0,-3.3149547576904297,0.9853693842887878,2.329585313796997,0.2384187430143356,0.938423991203308,0.938423991203308,0.0,165.11160278320312,142.0,60583.0859375,0.0,3009.895263671875,1.0,279.1415710449219,283.10467529296875,296.9119567871094,300.7845458984375,293.1499938964844,293.1499938964844,278.8500061035156,33348.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067372679710388,1.0,0.0,0.0,3.6552658081054688,3.6552894115448,8.915202442949521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.509765625,0.0,1519.166748046875,1895.4371337890625,0.0,3466.300048828125,0.9045961499214172,1.0,0.0,3.0,1.0,0.0
17847120,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8898998498916626,0.4396274983882904,0.3971807360649109,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9990000128746032,0.6262755990028381,0.590484619140625,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9066426157951356,0.4650028944015503,0.3260496258735657,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8697221875190735,0.4108447134494781,0.3909552991390228,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7242276072502136,0.2317437529563903,1.0557876825332642,285.0010986328125,284.95001220703125,301.11083984375,293.9285583496094,298.4053649902344,297.25738525390625,284.9997863769531,1.0,0.6175995469093323,0.3969568312168121,0.3969568312168121,1.0,1.0,-3.3149547576904297,0.9853693842887878,2.329585313796997,0.2384187430143356,0.938423991203308,0.938423991203308,0.0,165.11160278320312,142.0,60583.0859375,0.0,3009.895263671875,1.0,279.1415710449219,283.10467529296875,296.9119567871094,300.7845458984375,293.1499938964844,293.1499938964844,278.8500061035156,33348.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067372679710388,1.0,0.0,0.0,3.6552658081054688,3.6552894115448,8.915202442949521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.509765625,0.0,1519.166748046875,1895.4371337890625,0.0,3466.300048828125,0.9045961499214172,1.0,0.0,3.0,1.0,0.0
17847180,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9009605646133424,0.4388501942157745,0.3965111076831817,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.630040168762207,0.5690643191337585,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9210609197616576,0.467038631439209,0.3274405896663666,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8813377022743225,0.4115502536296844,0.3915658593177795,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7328538298606873,0.232047289609909,1.056535720825195,284.895751953125,284.95001220703125,301.10699462890625,293.9031066894531,298.4036865234375,297.26171875,284.8962097167969,1.0,0.6100943088531494,0.3962646424770355,0.3962646424770355,1.0,1.0,-3.291665554046631,0.9753639101982116,2.3163015842437744,0.2337234765291214,0.8394246101379395,0.8394246101379395,0.0,157.33470153808594,130.0,60693.953125,0.0,2916.097412109375,1.0,278.8583068847656,282.98797607421875,296.9240417480469,300.8843078613281,293.1499938964844,293.1499938964844,279.1499938964844,39303.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914862334728241,1.0,0.0,0.0,3.512325048446656,3.5123484134674072,8.231571086980694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.4228515625,0.0,1409.1104736328125,1895.4371337890625,0.0,3541.67138671875,0.8774642944335938,1.0,0.0,3.0,1.0,0.0
17847240,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9009605646133424,0.4388501942157745,0.3965111076831817,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.630040168762207,0.5690643191337585,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9210609197616576,0.467038631439209,0.3274405896663666,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8813377022743225,0.4115502536296844,0.3915658593177795,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7328538298606873,0.232047289609909,1.056535720825195,284.895751953125,284.95001220703125,301.10699462890625,293.9031066894531,298.4036865234375,297.26171875,284.8962097167969,1.0,0.6100943088531494,0.3962646424770355,0.3962646424770355,1.0,1.0,-3.291665554046631,0.9753639101982116,2.3163015842437744,0.2337234765291214,0.8394246101379395,0.8394246101379395,0.0,157.33470153808594,130.0,60693.953125,0.0,2916.097412109375,1.0,278.8583068847656,282.98797607421875,296.9240417480469,300.8843078613281,293.1499938964844,293.1499938964844,279.1499938964844,39303.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914862334728241,1.0,0.0,0.0,3.512325048446656,3.5123484134674072,8.231571086980694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.4228515625,0.0,1409.1104736328125,1895.4371337890625,0.0,3541.67138671875,0.8774642944335938,1.0,0.0,3.0,1.0,0.0
17847300,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9077819585800172,0.4389474391937256,0.3962004482746124,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9990000128746032,0.6335493922233582,0.5565325021743774,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9298584461212158,0.468456357717514,0.3281477391719818,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8882778286933899,0.4121724963188171,0.3918337523937225,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7379557490348816,0.2323500216007232,1.0567017793655396,285.0003356933594,284.95001220703125,301.10455322265625,293.8901062011719,298.40936279296875,297.2734680175781,285.0005798339844,1.0,0.6057519912719727,0.3959185481071472,0.3959185481071472,1.0,1.0,-3.2775979042053223,0.9695336818695068,2.3080642223358154,0.2309812307357788,0.9087187051773072,0.9087187051773072,0.0,152.95321655273438,130.0,59679.9609375,0.0,2861.7861328125,1.0,279.0982360839844,283.1106262207031,296.8558349609375,300.64453125,293.1499938964844,293.1499938964844,279.1499938964844,34646.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084592461586,1.0,0.0,0.0,3.5509467124938965,3.5509696006774902,8.413595082856773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.12890625,0.0,1415.8802490234375,1895.4371337890625,0.0,3482.29931640625,0.8838856220245361,1.0,0.0,3.0,1.0,0.0
17847360,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.9166048765182496,0.4391424059867859,0.3962346017360687,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9990000128746032,0.6379091143608093,0.5423780679702759,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.940199613571167,0.469974935054779,0.3290825188159942,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8965649008750916,0.4128932952880859,0.3923409581184387,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7441209554672241,0.2327422201633453,1.057586431503296,284.9777526855469,284.95001220703125,301.101806640625,293.8769226074219,298.4189147949219,297.2901611328125,284.9760131835937,1.0,0.6011613607406616,0.3957656025886535,0.3957656025886535,1.0,1.0,-3.2634170055389404,0.9641711711883544,2.299245834350586,0.2287434637546539,0.9069674015045166,0.9069674015045166,0.0,148.18287658691406,133.0,59532.29296875,0.0,2805.5078125,1.0,279.1419677734375,283.0951843261719,296.848876953125,300.66619873046875,293.1499938964844,293.1499938964844,278.8500061035156,34277.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905722975730896,1.0,0.0,0.0,3.600532293319702,3.600555658340454,8.650211498206772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.69140625,0.0,1466.115478515625,1895.4371337890625,0.0,3456.869873046875,0.8926470279693604,1.0,0.0,3.0,1.0,0.0
17847420,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9268870949745178,0.4385367333889007,0.3957062661647796,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9990000128746032,0.6464604139328003,0.5262797474861145,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9525126218795776,0.4722252786159515,0.3306207656860351,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9065423607826232,0.4136916697025299,0.3930483758449554,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7516497373580933,0.233214870095253,1.0591593980789185,284.9051818847656,284.95001220703125,301.09527587890625,293.8499755859375,298.4338684082031,297.31689453125,284.90557861328125,1.0,0.5965108871459961,0.3954596817493438,0.3954596817493438,1.0,1.0,-3.2479937076568604,0.9580065011978148,2.289987325668335,0.2256465852260589,0.8266036510467529,0.8266036510467529,0.0,142.90289306640625,151.0,59621.078125,0.0,2744.33251953125,1.0,278.8589782714844,283.00830078125,296.86041259765625,300.746826171875,293.1499938964844,293.1499938964844,279.1499938964844,39311.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115086793899536,1.0,0.0,0.0,3.434304714202881,3.4343271255493164,7.869931550885667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.1279296875,0.0,1329.48876953125,1895.4371337890625,0.0,3510.599609375,0.8604336977005005,1.0,0.0,3.0,1.0,0.0
17847480,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9268870949745178,0.4385367333889007,0.3957062661647796,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9990000128746032,0.6464604139328003,0.5262797474861145,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9525126218795776,0.4722252786159515,0.3306207656860351,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9065423607826232,0.4136916697025299,0.3930483758449554,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7516497373580933,0.233214870095253,1.0591593980789185,284.9051818847656,284.95001220703125,301.09527587890625,293.8499755859375,298.4338684082031,297.31689453125,284.90557861328125,1.0,0.5965108871459961,0.3954596817493438,0.3954596817493438,1.0,1.0,-3.2479937076568604,0.9580065011978148,2.289987325668335,0.2256465852260589,0.8266036510467529,0.8266036510467529,0.0,142.90289306640625,151.0,59621.078125,0.0,2744.33251953125,1.0,278.8589782714844,283.00830078125,296.86041259765625,300.746826171875,293.1499938964844,293.1499938964844,279.1499938964844,39311.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115086793899536,1.0,0.0,0.0,3.434304714202881,3.4343271255493164,7.869931550885667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.1279296875,0.0,1329.48876953125,1895.4371337890625,0.0,3510.599609375,0.8604336977005005,1.0,0.0,3.0,1.0,0.0
17847540,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.924466907978058,0.4390607178211212,0.3959870934486389,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9990000128746032,0.6540430188179016,0.5301995277404785,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9521500468254088,0.4754627048969269,0.332735538482666,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9052115082740784,0.4152183532714844,0.3943476378917694,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7507399320602417,0.2341650277376175,1.0630344152450562,285.0025329589844,284.95001220703125,301.0874938964844,293.8223571777344,298.4492492675781,297.3423156738281,285.0024108886719,1.0,0.5999055504798889,0.3951537609100342,0.3951537609100342,1.0,1.0,-3.2617669105529785,0.9619482159614564,2.299818754196167,0.2259088903665542,0.9145636558532716,0.9145636558532716,0.0,144.56436157226562,169.0,59219.7109375,0.0,2782.0,1.0,279.1407470703125,283.1195678710937,296.7978210449219,300.576416015625,293.1499938964844,293.1499938964844,278.8500061035156,33310.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902872920036316,1.0,0.0,0.0,3.5574653148651123,3.557487964630127,8.444513923677732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.435546875,0.0,1413.022216796875,1895.4371337890625,0.0,3430.349609375,0.8827025294303894,1.0,0.0,3.0,1.0,0.0
17847600,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.924466907978058,0.4390607178211212,0.3959870934486389,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9990000128746032,0.6540430188179016,0.5301995277404785,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9521500468254088,0.4754627048969269,0.332735538482666,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9052115082740784,0.4152183532714844,0.3943476378917694,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7507399320602417,0.2341650277376175,1.0630344152450562,285.0025329589844,284.95001220703125,301.0874938964844,293.8223571777344,298.4492492675781,297.3423156738281,285.0024108886719,1.0,0.5999055504798889,0.3951537609100342,0.3951537609100342,1.0,1.0,-3.2617669105529785,0.9619482159614564,2.299818754196167,0.2259088903665542,0.9145636558532716,0.9145636558532716,0.0,144.56436157226562,169.0,59219.7109375,0.0,2782.0,1.0,279.1407470703125,283.1195678710937,296.7978210449219,300.576416015625,293.1499938964844,293.1499938964844,278.8500061035156,33310.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902872920036316,1.0,0.0,0.0,3.5574653148651123,3.557487964630127,8.444513923677732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.435546875,0.0,1413.022216796875,1895.4371337890625,0.0,3430.349609375,0.8827025294303894,1.0,0.0,3.0,1.0,0.0
17847660,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.9114447236061096,0.4385247528553009,0.3959535658359527,297.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9990000128746032,0.6571311354637146,0.5501402020454407,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.9411877989768982,0.4778644740581512,0.3347117900848388,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8947064280509949,0.416081815958023,0.3955596685409546,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.7428907155990601,0.2346961796283722,1.0670963525772097,284.9262390136719,284.95001220703125,301.0784912109375,293.7940673828125,298.44390869140625,297.3377990722656,284.9270324707031,1.0,0.6085398197174072,0.394770860671997,0.394770860671997,1.0,1.0,-3.2944090366363525,0.9721551537513732,2.322253704071045,0.2285627424716949,0.8484429717063904,0.8484429717063904,0.0,151.7130126953125,187.0,60284.77734375,0.0,2890.4189453125,1.0,278.8590087890625,283.0137023925781,296.82275390625,300.73388671875,293.1499938964844,293.1499938964844,279.1499938964844,37599.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123929142951964,1.0,0.0,0.0,3.468564033508301,3.4685866832733154,8.027729450077459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.9755859375,0.0,1351.901611328125,1895.4371337890625,0.0,3518.797607421875,0.8666431903839111,1.0,0.0,3.0,1.0,0.0
17847720,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.9114447236061096,0.4385247528553009,0.3959535658359527,297.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9990000128746032,0.6571311354637146,0.5501402020454407,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.9411877989768982,0.4778644740581512,0.3347117900848388,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8947064280509949,0.416081815958023,0.3955596685409546,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.7428907155990601,0.2346961796283722,1.0670963525772097,284.9262390136719,284.95001220703125,301.0784912109375,293.7940673828125,298.44390869140625,297.3377990722656,284.9270324707031,1.0,0.6085398197174072,0.394770860671997,0.394770860671997,1.0,1.0,-3.2944090366363525,0.9721551537513732,2.322253704071045,0.2285627424716949,0.8484429717063904,0.8484429717063904,0.0,151.7130126953125,187.0,60284.77734375,0.0,2890.4189453125,1.0,278.8590087890625,283.0137023925781,296.82275390625,300.73388671875,293.1499938964844,293.1499938964844,279.1499938964844,37599.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123929142951964,1.0,0.0,0.0,3.468564033508301,3.4685866832733154,8.027729450077459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.9755859375,0.0,1351.901611328125,1895.4371337890625,0.0,3518.797607421875,0.8666431903839111,1.0,0.0,3.0,1.0,0.0
17847780,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8955708742141724,0.4389486908912658,0.3964396119117737,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9990000128746032,0.6572871804237366,0.5789830684661865,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9252386689186096,0.4810896813869476,0.3370495140552521,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8803603649139404,0.4175255298614502,0.3970950245857239,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7321692109107971,0.235439047217369,1.0716981887817385,285.0258483886719,284.95001220703125,301.0682983398437,293.7651062011719,298.43212890625,297.3235778808594,285.0254211425781,1.0,0.6206544637680054,0.3943879902362823,0.3943879902362823,1.0,1.0,-3.3398542404174805,0.9867170453071594,2.353137254714966,0.2327149957418441,0.9528400301933287,0.9528400301933287,0.0,162.3836212158203,190.0,60396.3515625,0.0,3048.80859375,1.0,279.1412048339844,283.1190490722656,296.760986328125,300.6060485839844,293.1499938964844,293.1499938964844,278.8500061035156,32196.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90805184841156,1.0,0.0,0.0,3.630090951919556,3.630114078521729,8.792821972747333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.2216796875,0.0,1482.8314208984375,1895.4371337890625,0.0,3478.515380859375,0.8982037305831909,1.0,0.0,3.0,1.0,0.0
17847840,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8955708742141724,0.4389486908912658,0.3964396119117737,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9990000128746032,0.6572871804237366,0.5789830684661865,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9252386689186096,0.4810896813869476,0.3370495140552521,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8803603649139404,0.4175255298614502,0.3970950245857239,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7321692109107971,0.235439047217369,1.0716981887817385,285.0258483886719,284.95001220703125,301.0682983398437,293.7651062011719,298.43212890625,297.3235778808594,285.0254211425781,1.0,0.6206544637680054,0.3943879902362823,0.3943879902362823,1.0,1.0,-3.3398542404174805,0.9867170453071594,2.353137254714966,0.2327149957418441,0.9528400301933287,0.9528400301933287,0.0,162.3836212158203,190.0,60396.3515625,0.0,3048.80859375,1.0,279.1412048339844,283.1190490722656,296.760986328125,300.6060485839844,293.1499938964844,293.1499938964844,278.8500061035156,32196.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90805184841156,1.0,0.0,0.0,3.630090951919556,3.630114078521729,8.792821972747333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.2216796875,0.0,1482.8314208984375,1895.4371337890625,0.0,3478.515380859375,0.8982037305831909,1.0,0.0,3.0,1.0,0.0
17847900,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8893354535102844,0.438620924949646,0.3965840935707092,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9990000128746032,0.6559768319129944,0.5911043882369995,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9190046787261964,0.4822593927383423,0.3381621539592743,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8747310638427734,0.4179165959358215,0.3978154957294464,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7279233336448669,0.2355784028768539,1.073679804801941,284.8973388671875,284.95001220703125,301.06280517578125,293.7504272460937,298.4196472167969,297.30767822265625,284.8945617675781,1.0,0.625482976436615,0.3941965401172638,0.3941965401172638,1.0,1.0,-3.359213352203369,0.9928028583526612,2.366410493850708,0.2346726655960083,0.871941089630127,0.871941089630127,0.0,167.0377655029297,190.0,61641.98828125,0.0,3118.108154296875,1.0,278.8977966308594,282.9671936035156,296.8034973144531,300.83758544921875,293.1499938964844,293.1499938964844,278.8500061035156,36035.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916426420211792,1.0,0.0,0.0,3.627392292022705,3.6274161338806152,8.779754239185422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.357421875,0.0,1508.4244384765625,1895.4371337890625,0.0,3556.14306640625,0.8982457518577576,1.0,0.0,3.0,1.0,0.0
17847960,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.8834499716758728,0.4380971193313598,0.39625945687294,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9990000128746032,0.6542372703552246,0.6021938920021057,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9133301973342896,0.4832557737827301,0.3389642536640167,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8695434927940369,0.4181258678436279,0.3981842398643493,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.7239145636558533,0.2355625033378601,1.074472188949585,284.9166259765625,284.95001220703125,301.0570068359375,293.735595703125,298.40386962890625,297.2894592285156,284.9180908203125,1.0,0.6297113299369812,0.3935127556324005,0.3935127556324005,1.0,1.0,-3.3745265007019043,0.9961735010147096,2.3783531188964844,0.234661191701889,0.8692895174026489,0.8692895174026489,0.0,171.2546844482422,193.0,61627.625,0.0,3176.55615234375,1.0,278.8578186035156,282.9822998046875,296.7797546386719,300.7801818847656,293.1499938964844,293.1499938964844,279.1499938964844,37420.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207084774971008,1.0,0.0,0.0,3.5704615116119385,3.570485115051269,8.506325457346975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.7548828125,0.0,1456.8631591796875,1895.4371337890625,0.0,3595.695556640625,0.8888378739356995,1.0,0.0,3.0,1.0,0.0
