time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848020,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8745167851448059,0.4382594227790832,0.3963662981986999,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9989044070243835,0.6517468094825745,0.6177495718002319,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9053142070770264,0.486283540725708,0.3410582244396209,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8616833686828613,0.4193126559257507,0.3993471562862396,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7175531387329102,0.2359358221292495,1.0767743587493896,285.0157775878906,284.95001220703125,301.0445861816406,293.7054748535156,298.38232421875,297.26837158203125,285.0145263671875,1.0,0.6367945671081543,0.3921451270580292,0.3921451270580292,1.0,1.0,-3.400065660476685,1.000935196876526,2.399130344390869,0.233842596411705,0.9682334661483764,0.9682334661483764,0.0,178.42935180664062,196.0,61335.3515625,0.0,3275.9609375,1.0,279.1419372558594,283.09332275390625,296.7038879394531,300.6182861328125,293.1499938964844,293.1499938964844,278.8500061035156,32683.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168399572372437,1.0,0.0,0.0,3.711885690689087,3.711909770965576,9.193533969664712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.765625,0.0,1577.87744140625,1895.4371337890625,0.0,3559.96728515625,0.9168969988822936,1.0,0.0,3.0,1.0,0.0
17848080,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8745167851448059,0.4382594227790832,0.3963662981986999,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9989044070243835,0.6517468094825745,0.6177495718002319,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9053142070770264,0.486283540725708,0.3410582244396209,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8616833686828613,0.4193126559257507,0.3993471562862396,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7175531387329102,0.2359358221292495,1.0767743587493896,285.0157775878906,284.95001220703125,301.0445861816406,293.7054748535156,298.38232421875,297.26837158203125,285.0145263671875,1.0,0.6367945671081543,0.3921451270580292,0.3921451270580292,1.0,1.0,-3.400065660476685,1.000935196876526,2.399130344390869,0.233842596411705,0.9682334661483764,0.9682334661483764,0.0,178.42935180664062,196.0,61335.3515625,0.0,3275.9609375,1.0,279.1419372558594,283.09332275390625,296.7038879394531,300.6182861328125,293.1499938964844,293.1499938964844,278.8500061035156,32683.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168399572372437,1.0,0.0,0.0,3.711885690689087,3.711909770965576,9.193533969664712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.765625,0.0,1577.87744140625,1895.4371337890625,0.0,3559.96728515625,0.9168969988822936,1.0,0.0,3.0,1.0,0.0
17848140,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8663439750671387,0.4374773204326629,0.3962529897689819,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9916481971740724,0.6502567529678345,0.616741418838501,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8979731202125549,0.4877164959907532,0.3424609303474426,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8544284105300903,0.4195921719074249,0.4001044631004333,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7113956809043884,0.2358590960502624,1.078301191329956,284.8785705566406,284.95001220703125,301.0350341796875,293.6834411621094,298.3656311035156,297.2530212402344,284.88140869140625,1.0,0.640282154083252,0.3911604583263397,0.3911604583263397,1.0,1.0,-3.403167247772217,0.9991204738616944,2.4040467739105225,0.231479600071907,0.8653321266174316,0.8653321266174316,0.0,184.43777465820312,196.0,62127.01953125,0.0,3317.97900390625,1.0,278.8702087402344,282.94195556640625,296.7320861816406,300.7945251464844,293.1499938964844,293.1499938964844,278.8500061035156,38663.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266785979270936,1.0,0.0,0.0,3.6435022354125977,3.643526554107666,8.857911666382279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.517578125,0.0,1545.8419189453125,1895.4371337890625,0.0,3650.660400390625,0.9048843383789062,1.0,0.0,3.0,1.0,0.0
17848200,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8634421825408936,0.4371749758720398,0.3959988355636596,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9890084266662598,0.6499791145324707,0.6163739562034607,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8954286575317383,0.4882747530937195,0.3428671061992645,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.85190349817276,0.4196726679801941,0.4002336859703064,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7091166973114014,0.2358020842075348,1.0783799886703491,284.89678955078125,284.95001220703125,301.0311584472656,293.6748046875,298.3602294921875,297.2486877441406,284.8980407714844,1.0,0.641358494758606,0.3907775282859802,0.3907775282859802,1.0,1.0,-3.403160095214844,0.998004913330078,2.4051551818847656,0.2303313016891479,0.8660190105438232,0.8660190105438232,0.0,186.51144409179688,199.0,62014.36328125,0.0,3330.0166015625,1.0,278.8573913574219,282.9569091796875,296.7103881835937,300.7454833984375,293.1499938964844,293.1499938964844,279.1499938964844,38480.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277563095092772,1.0,0.0,0.0,3.614121675491333,3.6141457557678223,8.71563088367111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.1552734375,0.0,1511.99365234375,1895.4371337890625,0.0,3660.55859375,0.8992076516151428,1.0,0.0,3.0,1.0,0.0
17848260,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8573246002197266,0.4372678399085998,0.3959667086601257,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.983290195465088,0.6508165001869202,0.6167960166931152,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8906520009040833,0.4913005232810974,0.3448983132839203,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.846707284450531,0.4207530617713928,0.401219755411148,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7041391730308533,0.2360971570014953,1.0799214839935305,285.0003967285156,284.95001220703125,301.0167236328125,293.64361572265625,298.3528747558594,297.24810791015625,284.9995422363281,1.0,0.6448244452476501,0.3898600339889526,0.3898600339889526,1.0,1.0,-3.40910005569458,0.9973154067993164,2.411784410476685,0.2280967682600021,0.9563415050506592,0.9563415050506592,0.0,191.63612365722656,202.0,61302.9140625,0.0,3373.591796875,1.0,279.1421203613281,283.07830810546875,296.6300048828125,300.5472106933594,293.1499938964844,293.1499938964844,278.8500061035156,33513.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213522672653198,1.0,0.0,0.0,3.7233712673187256,3.723395347595215,9.250515518033352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.9169921875,0.0,1597.35888671875,1895.4371337890625,0.0,3601.6328125,0.9200589656829834,1.0,0.0,3.0,1.0,0.0
17848320,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8573246002197266,0.4372678399085998,0.3959667086601257,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.983290195465088,0.6508165001869202,0.6167960166931152,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8906520009040833,0.4913005232810974,0.3448983132839203,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.846707284450531,0.4207530617713928,0.401219755411148,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7041391730308533,0.2360971570014953,1.0799214839935305,285.0003967285156,284.95001220703125,301.0167236328125,293.64361572265625,298.3528747558594,297.24810791015625,284.9995422363281,1.0,0.6448244452476501,0.3898600339889526,0.3898600339889526,1.0,1.0,-3.40910005569458,0.9973154067993164,2.411784410476685,0.2280967682600021,0.9563415050506592,0.9563415050506592,0.0,191.63612365722656,202.0,61302.9140625,0.0,3373.591796875,1.0,279.1421203613281,283.07830810546875,296.6300048828125,300.5472106933594,293.1499938964844,293.1499938964844,278.8500061035156,33513.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213522672653198,1.0,0.0,0.0,3.7233712673187256,3.723395347595215,9.250515518033352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.9169921875,0.0,1597.35888671875,1895.4371337890625,0.0,3601.6328125,0.9200589656829834,1.0,0.0,3.0,1.0,0.0
17848380,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8520215749740601,0.4363161921501159,0.3955355584621429,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9783850312232972,0.6510834097862244,0.6174216866493225,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8867616653442383,0.4934722483158111,0.3466939032077789,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8423893451690674,0.4211738407611847,0.4019803404808044,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6999437808990479,0.2360516041517257,1.0810725688934326,284.8996276855469,284.95001220703125,301.0013427734375,293.6119384765625,298.3401184082031,297.2403259277344,284.9011535644531,1.0,0.6477342844009399,0.3889425694942474,0.3889425694942474,1.0,1.0,-3.4138009548187256,0.9962239265441896,2.417577028274536,0.225968599319458,0.8626168370246887,0.8626168370246887,0.0,196.0851287841797,205.0,61898.734375,0.0,3410.46142578125,1.0,278.8572082519531,282.958251953125,296.6387939453125,300.6640625,293.1499938964844,293.1499938964844,279.1499938964844,38820.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930390477180481,1.0,0.0,0.0,3.605880260467529,3.6059043407440186,8.675926892465213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.6220703125,0.0,1505.484130859375,1895.4371337890625,0.0,3684.7197265625,0.8978378176689148,1.0,0.0,3.0,1.0,0.0
17848440,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8520215749740601,0.4363161921501159,0.3955355584621429,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9783850312232972,0.6510834097862244,0.6174216866493225,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8867616653442383,0.4934722483158111,0.3466939032077789,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8423893451690674,0.4211738407611847,0.4019803404808044,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6999437808990479,0.2360516041517257,1.0810725688934326,284.8996276855469,284.95001220703125,301.0013427734375,293.6119384765625,298.3401184082031,297.2403259277344,284.9011535644531,1.0,0.6477342844009399,0.3889425694942474,0.3889425694942474,1.0,1.0,-3.4138009548187256,0.9962239265441896,2.417577028274536,0.225968599319458,0.8626168370246887,0.8626168370246887,0.0,196.0851287841797,205.0,61898.734375,0.0,3410.46142578125,1.0,278.8572082519531,282.958251953125,296.6387939453125,300.6640625,293.1499938964844,293.1499938964844,279.1499938964844,38820.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930390477180481,1.0,0.0,0.0,3.605880260467529,3.6059043407440186,8.675926892465213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.6220703125,0.0,1505.484130859375,1895.4371337890625,0.0,3684.7197265625,0.8978378176689148,1.0,0.0,3.0,1.0,0.0
17848500,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8498636484146118,0.4363426268100738,0.395348310470581,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.97637140750885,0.6517438888549805,0.6178106069564819,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8853285908699036,0.4950019717216491,0.3476153314113617,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8406593799591064,0.421675831079483,0.4023329019546509,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.6982101202011108,0.2361901104450225,1.0814939737319946,285.0147705078125,284.95001220703125,300.9933166503906,293.5959167480469,298.33709716796875,297.2412414550781,285.0161437988281,1.0,0.6490246057510376,0.3884838223457336,0.3884838223457336,1.0,1.0,-3.4160754680633545,0.9956558346748352,2.420419692993164,0.2247667610645294,0.9422059655189514,0.9422059655189514,0.0,197.9654998779297,205.0,61065.84375,0.0,3426.75830078125,1.0,279.1006164550781,283.0883483886719,296.5697937011719,300.43438720703125,293.1499938964844,293.1499938964844,279.1499938964844,34203.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248982667922974,1.0,0.0,0.0,3.6543455123901367,3.654369354248047,8.910714086596272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.287109375,0.0,1524.549560546875,1895.4371337890625,0.0,3634.292236328125,0.9065822958946228,1.0,0.0,3.0,1.0,0.0
17848560,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8486359715461731,0.4365076422691345,0.3955356180667877,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9752650260925292,0.6525846719741821,0.6186182498931885,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8848503232002258,0.4966681897640228,0.3487953245639801,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8397514820098877,0.4223111271858215,0.4029532670974731,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6972498297691345,0.2364317923784256,1.082677125930786,285.00341796875,284.95001220703125,300.9850769042969,293.5798034667969,298.33563232421875,297.2439880371094,285.00213623046875,1.0,0.6503999829292297,0.388124018907547,0.388124018907547,1.0,1.0,-3.4208579063415527,0.996201753616333,2.42465615272522,0.2241677492856979,0.954933226108551,0.954933226108551,0.0,199.3924865722656,208.0,61215.62890625,0.0,3446.3115234375,1.0,279.1429443359375,283.0785827636719,296.5620422363281,300.4716186523437,293.1499938964844,293.1499938964844,278.8500061035156,33446.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923307716846466,1.0,0.0,0.0,3.719198703765869,3.7192230224609375,9.2297955234244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.6865234375,0.0,1592.0570068359375,1895.4371337890625,0.0,3619.652099609375,0.918873369693756,1.0,0.0,3.0,1.0,0.0
17848620,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8447219133377075,0.4355888366699219,0.395118772983551,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9715600609779358,0.6530305743217468,0.6194652318954468,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8824048042297363,0.4989427924156189,0.3506499230861664,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8367094993591309,0.4227381348609924,0.4036993682384491,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6942128539085388,0.2364276349544525,1.0839033126831057,284.9020080566406,284.95001220703125,300.96795654296875,293.5472412109375,298.3241882324219,297.2378234863281,284.9034729003906,1.0,0.6529049873352051,0.3874044716358185,0.3874044716358185,1.0,1.0,-3.4259870052337646,0.9958152174949646,2.430171728134156,0.2226639240980148,0.862720251083374,0.862720251083374,0.0,202.969482421875,211.0,61836.03515625,0.0,3479.30517578125,1.0,278.85723876953125,282.957763671875,296.5736999511719,300.59356689453125,293.1499938964844,293.1499938964844,279.1499938964844,38746.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323513507843018,1.0,0.0,0.0,3.6027650833129883,3.602789163589477,8.660942967253504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.607421875,0.0,1501.5347900390625,1895.4371337890625,0.0,3702.675048828125,0.8970876336097717,1.0,0.0,3.0,1.0,0.0
17848680,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8447219133377075,0.4355888366699219,0.395118772983551,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9715600609779358,0.6530305743217468,0.6194652318954468,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8824048042297363,0.4989427924156189,0.3506499230861664,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8367094993591309,0.4227381348609924,0.4036993682384491,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6942128539085388,0.2364276349544525,1.0839033126831057,284.9020080566406,284.95001220703125,300.96795654296875,293.5472412109375,298.3241882324219,297.2378234863281,284.9034729003906,1.0,0.6529049873352051,0.3874044716358185,0.3874044716358185,1.0,1.0,-3.4259870052337646,0.9958152174949646,2.430171728134156,0.2226639240980148,0.862720251083374,0.862720251083374,0.0,202.969482421875,211.0,61836.03515625,0.0,3479.30517578125,1.0,278.85723876953125,282.957763671875,296.5736999511719,300.59356689453125,293.1499938964844,293.1499938964844,279.1499938964844,38746.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323513507843018,1.0,0.0,0.0,3.6027650833129883,3.602789163589477,8.660942967253504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.607421875,0.0,1501.5347900390625,1895.4371337890625,0.0,3702.675048828125,0.8970876336097717,1.0,0.0,3.0,1.0,0.0
17848740,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8420120477676392,0.4357740879058838,0.3951119780540466,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9689986109733582,0.6545416712760925,0.6206894516944885,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8812044858932495,0.502217173576355,0.352801650762558,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8346787095069885,0.4238523244857788,0.4046443104743957,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6920844316482544,0.2368174642324447,1.0855158567428589,285.00421142578125,284.95001220703125,300.95001220703125,293.5142822265625,298.3200378417969,297.2420349121094,285.0033569335937,1.0,0.6553531885147095,0.3866848945617676,0.3866848945617676,1.0,1.0,-3.433105707168579,0.9961025714874268,2.4370031356811523,0.2211698740720749,0.9550715684890748,0.9550715684890748,0.0,205.8607788085937,214.0,61162.953125,0.0,3513.116455078125,1.0,279.1420593261719,283.0770568847656,296.4976806640625,300.403076171875,293.1499938964844,293.1499938964844,278.8500061035156,33473.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254120588302612,1.0,0.0,0.0,3.7160260677337646,3.716050148010254,9.214054443873464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.2578125,0.0,1588.630126953125,1895.4371337890625,0.0,3639.017822265625,0.9184014797210692,1.0,0.0,3.0,1.0,0.0
17848800,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8420120477676392,0.4357740879058838,0.3951119780540466,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9689986109733582,0.6545416712760925,0.6206894516944885,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8812044858932495,0.502217173576355,0.352801650762558,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8346787095069885,0.4238523244857788,0.4046443104743957,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6920844316482544,0.2368174642324447,1.0855158567428589,285.00421142578125,284.95001220703125,300.95001220703125,293.5142822265625,298.3200378417969,297.2420349121094,285.0033569335937,1.0,0.6553531885147095,0.3866848945617676,0.3866848945617676,1.0,1.0,-3.433105707168579,0.9961025714874268,2.4370031356811523,0.2211698740720749,0.9550715684890748,0.9550715684890748,0.0,205.8607788085937,214.0,61162.953125,0.0,3513.116455078125,1.0,279.1420593261719,283.0770568847656,296.4976806640625,300.403076171875,293.1499938964844,293.1499938964844,278.8500061035156,33473.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254120588302612,1.0,0.0,0.0,3.7160260677337646,3.716050148010254,9.214054443873464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.2578125,0.0,1588.630126953125,1895.4371337890625,0.0,3639.017822265625,0.9184014797210692,1.0,0.0,3.0,1.0,0.0
17848860,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8385030031204224,0.4348394274711609,0.3946681022644043,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9655136466026306,0.6549287438392639,0.6214829087257385,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8791694045066833,0.5045479536056519,0.3546876907348633,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8319786787033081,0.4242395460605621,0.4053443968296051,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6893625259399414,0.2368051707744598,1.0866732597351074,284.9020690917969,284.95001220703125,300.9296875,293.4790344238281,298.30767822265625,297.2361145019531,284.9034423828125,1.0,0.6577253937721252,0.3859033584594726,0.3859033584594726,1.0,1.0,-3.438037872314453,0.995455265045166,2.442582607269287,0.2194550633430481,0.8627246022224426,0.8627246022224426,0.0,209.2515563964844,217.0,61788.4375,0.0,3544.755126953125,1.0,278.85723876953125,282.9551086425781,296.5068054199219,300.5236511230469,293.1499938964844,293.1499938964844,279.1499938964844,38728.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346709251403807,1.0,0.0,0.0,3.60237455368042,3.602398633956909,8.659065429128532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.359375,0.0,1500.97119140625,1895.4371337890625,0.0,3723.87939453125,0.8969795107841492,1.0,0.0,3.0,1.0,0.0
17848920,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8385030031204224,0.4348394274711609,0.3946681022644043,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9655136466026306,0.6549287438392639,0.6214829087257385,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8791694045066833,0.5045479536056519,0.3546876907348633,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8319786787033081,0.4242395460605621,0.4053443968296051,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6893625259399414,0.2368051707744598,1.0866732597351074,284.9020690917969,284.95001220703125,300.9296875,293.4790344238281,298.30767822265625,297.2361145019531,284.9034423828125,1.0,0.6577253937721252,0.3859033584594726,0.3859033584594726,1.0,1.0,-3.438037872314453,0.995455265045166,2.442582607269287,0.2194550633430481,0.8627246022224426,0.8627246022224426,0.0,209.2515563964844,217.0,61788.4375,0.0,3544.755126953125,1.0,278.85723876953125,282.9551086425781,296.5068054199219,300.5236511230469,293.1499938964844,293.1499938964844,279.1499938964844,38728.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346709251403807,1.0,0.0,0.0,3.60237455368042,3.602398633956909,8.659065429128532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.359375,0.0,1500.97119140625,1895.4371337890625,0.0,3723.87939453125,0.8969795107841492,1.0,0.0,3.0,1.0,0.0
17848980,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8360300660133362,0.4350021779537201,0.3946394026279449,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9630508422851562,0.6563454270362854,0.6226175427436829,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8782159090042114,0.5078831315040588,0.3568781614303589,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8301365375518799,0.425310879945755,0.4062460064888,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6874182820320129,0.237183541059494,1.0882238149642944,285.0034484863281,284.95001220703125,300.9056396484375,293.4398498535156,298.3016967773437,297.240478515625,285.0025634765625,1.0,0.6600853204727173,0.3851218521595001,0.3851218521595001,1.0,1.0,-3.4449429512023926,0.9954670667648317,2.4494757652282715,0.2177396714687347,0.9542586207389832,0.9542586207389832,0.0,212.0471343994141,220.0,61095.484375,0.0,3577.730712890625,1.0,279.1420288085937,283.073974609375,296.4250793457031,300.32745361328125,293.1499938964844,293.1499938964844,278.8500061035156,33494.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281027913093568,1.0,0.0,0.0,3.714856624603272,3.71488094329834,9.208256983583852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.087890625,0.0,1587.4481201171875,1895.4371337890625,0.0,3663.739013671875,0.9181483387947084,1.0,0.0,3.0,1.0,0.0
17849040,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8360300660133362,0.4350021779537201,0.3946394026279449,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9630508422851562,0.6563454270362854,0.6226175427436829,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8782159090042114,0.5078831315040588,0.3568781614303589,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8301365375518799,0.425310879945755,0.4062460064888,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6874182820320129,0.237183541059494,1.0882238149642944,285.0034484863281,284.95001220703125,300.9056396484375,293.4398498535156,298.3016967773437,297.240478515625,285.0025634765625,1.0,0.6600853204727173,0.3851218521595001,0.3851218521595001,1.0,1.0,-3.4449429512023926,0.9954670667648317,2.4494757652282715,0.2177396714687347,0.9542586207389832,0.9542586207389832,0.0,212.0471343994141,220.0,61095.484375,0.0,3577.730712890625,1.0,279.1420288085937,283.073974609375,296.4250793457031,300.32745361328125,293.1499938964844,293.1499938964844,278.8500061035156,33494.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281027913093568,1.0,0.0,0.0,3.714856624603272,3.71488094329834,9.208256983583852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.087890625,0.0,1587.4481201171875,1895.4371337890625,0.0,3663.739013671875,0.9181483387947084,1.0,0.0,3.0,1.0,0.0
17849100,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8347451090812683,0.4345974624156952,0.3946083486080169,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9617524147033693,0.6565841436386108,0.6231901049613953,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8776859641075134,0.5091350674629211,0.3579739332199096,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8291898369789124,0.4255548417568207,0.4067220389842987,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.6864455938339233,0.2372225075960159,1.0891711711883545,284.8752746582031,284.95001220703125,300.8923034667969,293.4188842773437,298.2952880859375,297.23846435546875,284.8732604980469,1.0,0.6613112092018127,0.3847310841083526,0.3847310841083526,1.0,1.0,-3.448631048202514,0.9955405592918396,2.4530904293060303,0.2170325666666031,0.8655599355697632,0.8655599355697632,0.0,213.52723693847656,220.0,62011.70703125,0.0,3595.305419921875,1.0,278.8962097167969,282.9276428222656,296.4582214355469,300.5267944335937,293.1499938964844,293.1499938964844,278.8500061035156,37651.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349417090415956,1.0,0.0,0.0,3.681533336639404,3.681558132171631,9.043796467267384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.591796875,0.0,1581.0009765625,1895.4371337890625,0.0,3726.3525390625,0.9113633632659912,1.0,0.0,3.0,1.0,0.0
17849160,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8327370882034302,0.434050053358078,0.3941772282123565,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9596048593521118,0.6566267013549805,0.6233150959014893,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8763992786407471,0.5102660655975342,0.3588000237941742,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8275982737541199,0.4256541132926941,0.4069032371044159,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6848580241203308,0.2371586263179779,1.0893151760101318,284.9014587402344,284.95001220703125,300.8781433105469,293.3970947265625,298.28741455078125,297.2347412109375,284.9029846191406,1.0,0.6623908281326294,0.3843520283699035,0.3843520283699035,1.0,1.0,-3.449649810791016,0.9947525858879088,2.454897165298462,0.2160148620605468,0.8616129159927368,0.8616129159927368,0.0,215.3886260986328,223.0,61693.546875,0.0,3608.727294921875,1.0,278.857421875,282.9525146484375,296.4263000488281,300.4388732910156,293.1499938964844,293.1499938964844,279.1499938964844,38791.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376398324966432,1.0,0.0,0.0,3.599109411239624,3.5991334915161133,8.64337607708876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.19921875,0.0,1497.882568359375,1895.4371337890625,0.0,3750.962646484375,0.8962963223457336,1.0,0.0,3.0,1.0,0.0
17849220,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.830400288105011,0.4341893494129181,0.3941287994384765,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9571571946144104,0.657945990562439,0.624354898929596,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8755936026573181,0.5136592388153076,0.3610296249389648,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8258526921272278,0.4266822934150696,0.4077638983726501,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.6830195784568787,0.2375214248895645,1.0907988548278809,285.0022888183594,284.95001220703125,300.8474426269531,293.3511962890625,298.2797546386719,297.2392578125,285.0014343261719,1.0,0.6646973490715027,0.383593887090683,0.383593887090683,1.0,1.0,-3.456334352493286,0.9947397112846376,2.461594581604004,0.2143308818340301,0.9522262811660768,0.9522262811660768,0.0,218.15835571289065,226.0,60981.0390625,0.0,3641.240966796875,1.0,279.1420288085937,283.0710144042969,296.3371276855469,300.2335205078125,293.1499938964844,293.1499938964844,278.8500061035156,33533.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312090873718262,1.0,0.0,0.0,3.710634708404541,3.7106587886810303,9.187338037008884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.931640625,0.0,1582.91943359375,1895.4371337890625,0.0,3692.218994140625,0.9172252416610718,1.0,0.0,3.0,1.0,0.0
17849280,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.830400288105011,0.4341893494129181,0.3941287994384765,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9571571946144104,0.657945990562439,0.624354898929596,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8755936026573181,0.5136592388153076,0.3610296249389648,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8258526921272278,0.4266822934150696,0.4077638983726501,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.6830195784568787,0.2375214248895645,1.0907988548278809,285.0022888183594,284.95001220703125,300.8474426269531,293.3511962890625,298.2797546386719,297.2392578125,285.0014343261719,1.0,0.6646973490715027,0.383593887090683,0.383593887090683,1.0,1.0,-3.456334352493286,0.9947397112846376,2.461594581604004,0.2143308818340301,0.9522262811660768,0.9522262811660768,0.0,218.15835571289065,226.0,60981.0390625,0.0,3641.240966796875,1.0,279.1420288085937,283.0710144042969,296.3371276855469,300.2335205078125,293.1499938964844,293.1499938964844,278.8500061035156,33533.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312090873718262,1.0,0.0,0.0,3.710634708404541,3.7106587886810303,9.187338037008884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.931640625,0.0,1582.91943359375,1895.4371337890625,0.0,3692.218994140625,0.9172252416610718,1.0,0.0,3.0,1.0,0.0
17849340,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.828018069267273,0.4333949983119964,0.3938274383544922,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9545787572860718,0.6580986976623535,0.624943733215332,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8744089007377625,0.5155863165855408,0.3626505732536316,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.824028730392456,0.4269255399703979,0.4083238542079925,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.6811845898628235,0.237495020031929,1.0918033123016355,284.888916015625,284.95001220703125,300.82080078125,293.3124389648437,298.2671203613281,297.2347412109375,284.8919982910156,1.0,0.6665416359901428,0.382987380027771,0.382987380027771,1.0,1.0,-3.460521459579468,0.99432373046875,2.4661977291107178,0.2130475789308548,0.8588540554046631,0.8588540554046631,0.0,220.7523498535156,226.0,61619.74609375,0.0,3666.7294921875,1.0,278.8651733398437,282.9411315917969,296.3501892089844,300.3726501464844,293.1499938964844,293.1499938964844,278.8500061035156,39287.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402969479560852,1.0,0.0,0.0,3.610009908676148,3.610034227371216,8.695810720382724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.3505859375,0.0,1513.457275390625,1895.4371337890625,0.0,3775.14453125,0.8986560702323914,1.0,0.0,3.0,1.0,0.0
17849400,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8272496461868286,0.4332199692726135,0.3936474025249481,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9537190198898317,0.6581406593322754,0.6249669194221497,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8739332556724548,0.5160918235778809,0.3629850447177887,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8234142065048218,0.4269828796386719,0.4083793759346008,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.680573046207428,0.2374787330627441,1.0918092727661133,284.90155029296875,284.95001220703125,300.8138427734375,293.302490234375,298.26397705078125,297.2337646484375,284.90289306640625,1.0,0.6669549942016602,0.3828357458114624,0.3828357458114624,1.0,1.0,-3.460808277130127,0.993967354297638,2.4668407440185547,0.212607055902481,0.8600330352783203,0.8600330352783203,0.0,221.48858642578125,229.0,61554.48046875,0.0,3671.781982421875,1.0,278.8572998046875,282.95068359375,296.33203125,300.3363342285156,293.1499938964844,293.1499938964844,279.1499938964844,38813.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408215880393982,1.0,0.0,0.0,3.592700481414795,3.592724323272705,8.612620376879931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.87109375,0.0,1491.0675048828125,1895.4371337890625,0.0,3779.91259765625,0.8949008584022522,1.0,0.0,3.0,1.0,0.0
17849460,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8250100016593933,0.4333361387252807,0.393582284450531,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.951283872127533,0.6593747735023499,0.6259297728538513,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8732462525367737,0.5195395946502686,0.3652535080909729,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.821734607219696,0.427968829870224,0.4092018902301788,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6788167953491211,0.2378225028514862,1.093212008476257,285.0012512207031,284.95001220703125,300.7776184082031,293.2513732910156,298.25494384765625,297.2384033203125,285.0003662109375,1.0,0.669218122959137,0.3821069300174713,0.3821069300174713,1.0,1.0,-3.4672837257385254,0.9939504265785216,2.4733333587646484,0.2109731435775756,0.9494251608848572,0.9494251608848572,0.0,224.2486572265625,232.0,60822.39453125,0.0,3703.939208984375,1.0,279.1419677734375,283.0685729980469,296.2373352050781,300.1242370605469,293.1499938964844,293.1499938964844,278.8500061035156,33563.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343949556350708,1.0,0.0,0.0,3.7032198905944815,3.703243970870972,9.150656978818006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.1015625,0.0,1574.6900634765625,1895.4371337890625,0.0,3721.358642578125,0.9155741333961488,1.0,0.0,3.0,1.0,0.0
17849520,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8250100016593933,0.4333361387252807,0.393582284450531,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.951283872127533,0.6593747735023499,0.6259297728538513,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8732462525367737,0.5195395946502686,0.3652535080909729,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.821734607219696,0.427968829870224,0.4092018902301788,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6788167953491211,0.2378225028514862,1.093212008476257,285.0012512207031,284.95001220703125,300.7776184082031,293.2513732910156,298.25494384765625,297.2384033203125,285.0003662109375,1.0,0.669218122959137,0.3821069300174713,0.3821069300174713,1.0,1.0,-3.4672837257385254,0.9939504265785216,2.4733333587646484,0.2109731435775756,0.9494251608848572,0.9494251608848572,0.0,224.2486572265625,232.0,60822.39453125,0.0,3703.939208984375,1.0,279.1419677734375,283.0685729980469,296.2373352050781,300.1242370605469,293.1499938964844,293.1499938964844,278.8500061035156,33563.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343949556350708,1.0,0.0,0.0,3.7032198905944815,3.703243970870972,9.150656978818006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.1015625,0.0,1574.6900634765625,1895.4371337890625,0.0,3721.358642578125,0.9155741333961488,1.0,0.0,3.0,1.0,0.0
17849580,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8219619989395142,0.4323511719703674,0.3930835127830505,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9478594660758972,0.6594870686531067,0.6264622211456299,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8717201352119446,0.5220186114311218,0.3672407269477844,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8193680047988892,0.428228348493576,0.4097773730754852,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6764703989028931,0.2377617061138153,1.094138264656067,284.9018249511719,284.95001220703125,300.7390441894531,293.1982116699219,298.2380065917969,297.2330627441406,284.90313720703125,1.0,0.6714329719543457,0.3813780844211578,0.3813780844211578,1.0,1.0,-3.471529960632324,0.9931741952896118,2.478355884552002,0.2093032300472259,0.8579180836677551,0.8579180836677551,0.0,227.5753936767578,235.0,61371.21484375,0.0,3734.068359375,1.0,278.8573608398437,282.9495544433594,296.227783203125,300.220703125,293.1499938964844,293.1499938964844,279.1499938964844,38845.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440200924873352,1.0,0.0,0.0,3.5830957889556885,3.583119630813598,8.566632345718972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.0224609375,0.0,1480.8980712890625,1895.4371337890625,0.0,3808.934326171875,0.8928012251853943,1.0,0.0,3.0,1.0,0.0
17849640,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8219619989395142,0.4323511719703674,0.3930835127830505,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9478594660758972,0.6594870686531067,0.6264622211456299,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8717201352119446,0.5220186114311218,0.3672407269477844,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8193680047988892,0.428228348493576,0.4097773730754852,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6764703989028931,0.2377617061138153,1.094138264656067,284.9018249511719,284.95001220703125,300.7390441894531,293.1982116699219,298.2380065917969,297.2330627441406,284.90313720703125,1.0,0.6714329719543457,0.3813780844211578,0.3813780844211578,1.0,1.0,-3.471529960632324,0.9931741952896118,2.478355884552002,0.2093032300472259,0.8579180836677551,0.8579180836677551,0.0,227.5753936767578,235.0,61371.21484375,0.0,3734.068359375,1.0,278.8573608398437,282.9495544433594,296.227783203125,300.220703125,293.1499938964844,293.1499938964844,279.1499938964844,38845.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440200924873352,1.0,0.0,0.0,3.5830957889556885,3.583119630813598,8.566632345718972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.0224609375,0.0,1480.8980712890625,1895.4371337890625,0.0,3808.934326171875,0.8928012251853943,1.0,0.0,3.0,1.0,0.0
17849700,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8205512166023254,0.4323365986347198,0.3928600251674652,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9462554454803468,0.6599826812744141,0.6267063021659851,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8710887432098389,0.5237070322036743,0.3682604432106018,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8182615637779236,0.4286389052867889,0.4100360572338104,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.6753560304641724,0.2378782033920288,1.0944292545318604,285.0135498046875,284.95001220703125,300.718994140625,293.1709899902344,298.232421875,297.23468017578125,285.0146179199219,1.0,0.6724810600280762,0.3810136914253235,0.3810136914253235,1.0,1.0,-3.473435401916504,0.99271821975708,2.480717182159424,0.2083137333393097,0.935469388961792,0.935469388961792,0.0,229.13113403320312,235.0,60515.859375,0.0,3747.99658203125,1.0,279.1000671386719,283.0768737792969,296.1478271484375,299.97998046875,293.1499938964844,293.1499938964844,279.1499938964844,34212.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938850164413452,1.0,0.0,0.0,3.63161873817444,3.6316421031951904,8.800224691185576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.5810546875,0.0,1499.5076904296875,1895.4371337890625,0.0,3761.984619140625,0.9014939665794371,1.0,0.0,3.0,1.0,0.0
17849760,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.819774866104126,0.4324429929256439,0.3929939568042755,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9454212784767152,0.6606332659721375,0.6273398399353027,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8711194396018982,0.5255146622657776,0.3695390820503235,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.817721962928772,0.4291711747646332,0.4105571508407593,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6747763156890869,0.2380858957767486,1.0954488515853882,285.0003356933594,284.95001220703125,300.69842529296875,293.14337158203125,298.22784423828125,297.23779296875,284.9990234375,1.0,0.6736541986465454,0.3806496262550354,0.3806496262550354,1.0,1.0,-3.4777474403381348,0.9930576086044312,2.484689950942993,0.2076328694820404,0.9461748003959656,0.9461748003959656,0.0,230.3392333984375,238.0,60631.04296875,0.0,3765.812744140625,1.0,279.14276123046875,283.0662536621094,296.1283569335937,300.0032653808594,293.1499938964844,293.1499938964844,278.8500061035156,33510.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375209212303162,1.0,0.0,0.0,3.69511604309082,3.6951401233673096,9.110652285926336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.884765625,0.0,1565.089111328125,1895.4371337890625,0.0,3749.87890625,0.9134790897369384,1.0,0.0,3.0,1.0,0.0
17849820,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8168030977249146,0.4314424097537994,0.392484575510025,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9420331716537476,0.6606609225273132,0.6277974247932434,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8697230815887451,0.5280339121818542,0.371558666229248,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8154139518737793,0.4293900728225708,0.4110971689224243,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6725322008132935,0.2380079329013824,1.0963045358657837,284.9022521972656,284.95001220703125,300.656005859375,293.0872497558594,298.2099609375,297.2325744628906,284.9035339355469,1.0,0.6758289933204651,0.3799215257167816,0.3799215257167816,1.0,1.0,-3.481802225112915,0.9922049045562744,2.4895973205566406,0.2059390544891357,0.8554413914680481,0.8554413914680481,0.0,233.6582946777344,241.0,61154.6640625,0.0,3795.579345703125,1.0,278.8574523925781,282.9489440917969,296.11676025390625,300.0956420898437,293.1499938964844,293.1499938964844,279.1499938964844,38870.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471723437309264,1.0,0.0,0.0,3.571099042892456,3.571122884750366,8.509364306519274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.4609375,0.0,1468.160888671875,1895.4371337890625,0.0,3837.452880859375,0.890164852142334,1.0,0.0,3.0,1.0,0.0
