time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849880,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8168030977249146,0.4314424097537994,0.392484575510025,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9420331716537476,0.6606609225273132,0.6277974247932434,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8697230815887451,0.5280339121818542,0.371558666229248,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8154139518737793,0.4293900728225708,0.4110971689224243,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6725322008132935,0.2380079329013824,1.0963045358657837,284.9022521972656,284.95001220703125,300.656005859375,293.0872497558594,298.2099609375,297.2325744628906,284.9035339355469,1.0,0.6758289933204651,0.3799215257167816,0.3799215257167816,1.0,1.0,-3.481802225112915,0.9922049045562744,2.4895973205566406,0.2059390544891357,0.8554413914680481,0.8554413914680481,0.0,233.6582946777344,241.0,61154.6640625,0.0,3795.579345703125,1.0,278.8574523925781,282.9489440917969,296.11676025390625,300.0956420898437,293.1499938964844,293.1499938964844,279.1499938964844,38870.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471723437309264,1.0,0.0,0.0,3.571099042892456,3.571122884750366,8.509364306519274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.4609375,0.0,1468.160888671875,1895.4371337890625,0.0,3837.452880859375,0.890164852142334,1.0,0.0,3.0,1.0,0.0
17849940,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8146622180938721,0.4315076768398285,0.3923834562301636,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9396246075630188,0.661715030670166,0.6286008954048157,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8692188262939453,0.5315691828727722,0.3738913536071777,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8138046264648438,0.4302895367145538,0.4118434488773346,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6709136962890625,0.2383136451244354,1.0975507497787476,284.9991760253906,284.95001220703125,300.6120910644531,293.0301818847656,298.1989440917969,297.2372741699219,284.9983215332031,1.0,0.6780123710632324,0.3791934251785278,0.3791934251785278,1.0,1.0,-3.487840414047241,0.9920127391815186,2.4958276748657227,0.2042446136474609,0.9423067569732666,0.9423067569732666,0.0,236.41506958007807,244.0,60407.80859375,0.0,3827.02587890625,1.0,279.14178466796875,283.0647277832031,296.0157165527344,299.8758239746094,293.1499938964844,293.1499938964844,278.8500061035156,33598.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406616687774658,1.0,0.0,0.0,3.681358575820923,3.681382417678833,9.042937563208396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.681640625,0.0,1550.21240234375,1895.4371337890625,0.0,3778.459716796875,0.9106776714324952,1.0,0.0,3.0,1.0,0.0
17850000,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8146622180938721,0.4315076768398285,0.3923834562301636,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9396246075630188,0.661715030670166,0.6286008954048157,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8692188262939453,0.5315691828727722,0.3738913536071777,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8138046264648438,0.4302895367145538,0.4118434488773346,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6709136962890625,0.2383136451244354,1.0975507497787476,284.9991760253906,284.95001220703125,300.6120910644531,293.0301818847656,298.1989440917969,297.2372741699219,284.9983215332031,1.0,0.6780123710632324,0.3791934251785278,0.3791934251785278,1.0,1.0,-3.487840414047241,0.9920127391815186,2.4958276748657227,0.2042446136474609,0.9423067569732666,0.9423067569732666,0.0,236.41506958007807,244.0,60407.80859375,0.0,3827.02587890625,1.0,279.14178466796875,283.0647277832031,296.0157165527344,299.8758239746094,293.1499938964844,293.1499938964844,278.8500061035156,33598.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406616687774658,1.0,0.0,0.0,3.681358575820923,3.681382417678833,9.042937563208396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.681640625,0.0,1550.21240234375,1895.4371337890625,0.0,3778.459716796875,0.9106776714324952,1.0,0.0,3.0,1.0,0.0
17850060,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8117022514343262,0.4304929375648498,0.3918493390083313,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.93625408411026,0.6616559028625488,0.6289662718772888,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.867912232875824,0.5341225266456604,0.3759283423423767,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.811511754989624,0.4304683208465576,0.4123388826847076,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.668747067451477,0.2382190227508545,1.0983158349990845,284.9029235839844,284.95001220703125,300.56695556640625,292.9725952148437,298.1803894042969,297.2321472167969,284.90411376953125,1.0,0.6801446080207825,0.3784584403038025,0.3784584403038025,1.0,1.0,-3.491612911224365,0.9910323023796082,2.5005805492401123,0.2024905383586883,0.8527855277061462,0.8527855277061462,0.0,239.74176025390625,247.0,60915.4609375,0.0,3856.281005859375,1.0,278.8575439453125,282.9488220214844,296.0018615722656,299.9647521972656,293.1499938964844,293.1499938964844,279.1499938964844,38881.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502250552177428,1.0,0.0,0.0,3.5574307441711426,3.5574543476104736,8.444349646197225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.0673828125,0.0,1453.61376953125,1895.4371337890625,0.0,3864.989501953125,0.8871561288833618,1.0,0.0,3.0,1.0,0.0
17850120,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8117022514343262,0.4304929375648498,0.3918493390083313,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.93625408411026,0.6616559028625488,0.6289662718772888,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.867912232875824,0.5341225266456604,0.3759283423423767,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.811511754989624,0.4304683208465576,0.4123388826847076,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.668747067451477,0.2382190227508545,1.0983158349990845,284.9029235839844,284.95001220703125,300.56695556640625,292.9725952148437,298.1803894042969,297.2321472167969,284.90411376953125,1.0,0.6801446080207825,0.3784584403038025,0.3784584403038025,1.0,1.0,-3.491612911224365,0.9910323023796082,2.5005805492401123,0.2024905383586883,0.8527855277061462,0.8527855277061462,0.0,239.74176025390625,247.0,60915.4609375,0.0,3856.281005859375,1.0,278.8575439453125,282.9488220214844,296.0018615722656,299.9647521972656,293.1499938964844,293.1499938964844,279.1499938964844,38881.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502250552177428,1.0,0.0,0.0,3.5574307441711426,3.5574543476104736,8.444349646197225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.0673828125,0.0,1453.61376953125,1895.4371337890625,0.0,3864.989501953125,0.8871561288833618,1.0,0.0,3.0,1.0,0.0
17850180,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8095685839653015,0.4305335283279419,0.3917316198348999,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9338712096214294,0.6626158952713013,0.6296870112419128,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8674831986427307,0.5376904606819153,0.3782861232757568,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8099153637886047,0.4313252568244934,0.4130481779575348,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6671927571296692,0.238506942987442,1.0994902849197388,284.99822998046875,284.95001220703125,300.5208740234375,292.9148254394531,298.1687927246094,297.23681640625,284.99737548828125,1.0,0.6822888255119324,0.3777234256267547,0.3777234256267547,1.0,1.0,-3.49743127822876,0.9907298684120178,2.506701231002808,0.2007441818714141,0.9383200407028198,0.9383200407028198,0.0,242.49713134765625,250.0,60169.08984375,0.0,3887.34814453125,1.0,279.1416931152344,283.0633544921875,295.8998107910156,299.74383544921875,293.1499938964844,293.1499938964844,278.8500061035156,33605.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436154365539552,1.0,0.0,0.0,3.667969942092896,3.6679937839508057,8.97728114068741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.8916015625,0.0,1535.2474365234375,1895.4371337890625,0.0,3805.267333984375,0.9076704978942872,1.0,0.0,3.0,1.0,0.0
17850240,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8095685839653015,0.4305335283279419,0.3917316198348999,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9338712096214294,0.6626158952713013,0.6296870112419128,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8674831986427307,0.5376904606819153,0.3782861232757568,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8099153637886047,0.4313252568244934,0.4130481779575348,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6671927571296692,0.238506942987442,1.0994902849197388,284.99822998046875,284.95001220703125,300.5208740234375,292.9148254394531,298.1687927246094,297.23681640625,284.99737548828125,1.0,0.6822888255119324,0.3777234256267547,0.3777234256267547,1.0,1.0,-3.49743127822876,0.9907298684120178,2.506701231002808,0.2007441818714141,0.9383200407028198,0.9383200407028198,0.0,242.49713134765625,250.0,60169.08984375,0.0,3887.34814453125,1.0,279.1416931152344,283.0633544921875,295.8998107910156,299.74383544921875,293.1499938964844,293.1499938964844,278.8500061035156,33605.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436154365539552,1.0,0.0,0.0,3.667969942092896,3.6679937839508057,8.97728114068741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.8916015625,0.0,1535.2474365234375,1895.4371337890625,0.0,3805.267333984375,0.9076704978942872,1.0,0.0,3.0,1.0,0.0
17850300,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8084102272987366,0.4300733506679535,0.3916435837745666,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.932592272758484,0.6626224517822266,0.6300402879714966,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8671859502792358,0.5390269160270691,0.3794480264186859,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8090605735778809,0.431456446647644,0.4134186804294586,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.6663973927497864,0.2384977042675018,1.100225567817688,284.8746032714844,284.95001220703125,300.49755859375,292.885986328125,298.15985107421875,297.2349548339844,284.8735046386719,1.0,0.6834046244621277,0.3773559331893921,0.3773559331893921,1.0,1.0,-3.5004849433898926,0.9906160831451416,2.509868860244751,0.2000122666358947,0.8512654900550842,0.8512654900550842,0.0,243.9786071777344,250.0,60994.0859375,0.0,3903.890380859375,1.0,278.8978881835937,282.9230041503906,295.9250793457031,299.9283142089844,293.1499938964844,293.1499938964844,278.8500061035156,38108.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504399299621582,1.0,0.0,0.0,3.625525712966919,3.625549793243408,8.770720683060063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.072265625,0.0,1521.77978515625,1895.4371337890625,0.0,3866.924560546875,0.8990395665168762,1.0,0.0,3.0,1.0,0.0
17850360,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8065948486328125,0.4295068979263305,0.3911822140216827,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9305517077445984,0.6624696254730225,0.6299669742584229,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8662699460983276,0.5402707457542419,0.3803408741950989,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8076304197311401,0.4314662218093872,0.413505494594574,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6651116013526917,0.2383973598480224,1.1001819372177124,284.9034423828125,284.95001220703125,300.47412109375,292.85723876953125,298.1499328613281,297.2317199707031,284.9046936035156,1.0,0.6843801140785217,0.3769994974136352,0.3769994974136352,1.0,1.0,-3.500969648361206,0.9896893501281738,2.511280298233032,0.1989892870187759,0.8498429656028748,0.8498429656028748,0.0,245.8221130371093,253.0,60659.45703125,0.0,3916.14013671875,1.0,278.85791015625,282.9490051269531,295.8860778808594,299.8319091796875,293.1499938964844,293.1499938964844,279.1499938964844,38908.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953089952468872,1.0,0.0,0.0,3.542611837387085,3.542635440826416,8.374144044864806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.0693359375,0.0,1438.066162109375,1895.4371337890625,0.0,3890.755859375,0.8838659524917603,1.0,0.0,3.0,1.0,0.0
17850420,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8044412732124329,0.4295228719711303,0.3910478949546814,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.928202986717224,0.6633331179618835,0.6306028962135315,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8659035563468933,0.5438611507415771,0.3827169835567474,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8060310482978821,0.4322817921638489,0.4141790568828583,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6636176109313965,0.2386683970689773,1.101290225982666,284.9974060058594,284.95001220703125,300.427001953125,292.8002014160156,298.13818359375,297.2363586425781,284.99658203125,1.0,0.6864858269691467,0.3762866556644439,0.3762866556644439,1.0,1.0,-3.506565570831299,0.9893651008605956,2.517200469970703,0.1972806602716446,0.9343124032020568,0.9343124032020568,0.0,248.57765197753903,256.0,59923.14453125,0.0,3946.815185546875,1.0,279.1415710449219,283.06231689453125,295.7846374511719,299.61163330078125,293.1499938964844,293.1499938964844,278.8500061035156,33606.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463698863983154,1.0,0.0,0.0,3.653799295425415,3.653822898864746,8.908050403988454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.5224609375,0.0,1519.4691162109375,1895.4371337890625,0.0,3830.200927734375,0.9044874906539916,1.0,0.0,3.0,1.0,0.0
17850480,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8044412732124329,0.4295228719711303,0.3910478949546814,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.928202986717224,0.6633331179618835,0.6306028962135315,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8659035563468933,0.5438611507415771,0.3827169835567474,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8060310482978821,0.4322817921638489,0.4141790568828583,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6636176109313965,0.2386683970689773,1.101290225982666,284.9974060058594,284.95001220703125,300.427001953125,292.8002014160156,298.13818359375,297.2363586425781,284.99658203125,1.0,0.6864858269691467,0.3762866556644439,0.3762866556644439,1.0,1.0,-3.506565570831299,0.9893651008605956,2.517200469970703,0.1972806602716446,0.9343124032020568,0.9343124032020568,0.0,248.57765197753903,256.0,59923.14453125,0.0,3946.815185546875,1.0,279.1415710449219,283.06231689453125,295.7846374511719,299.61163330078125,293.1499938964844,293.1499938964844,278.8500061035156,33606.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463698863983154,1.0,0.0,0.0,3.653799295425415,3.653822898864746,8.908050403988454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.5224609375,0.0,1519.4691162109375,1895.4371337890625,0.0,3830.200927734375,0.9044874906539916,1.0,0.0,3.0,1.0,0.0
17850540,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8018926382064819,0.4285876452922821,0.390586793422699,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9254044890403748,0.6631138324737549,0.6308186650276184,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.864956259727478,0.5461242198944092,0.3845597803592682,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8040726184844971,0.432368129491806,0.4145813882350921,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6619014739990234,0.2385601103305816,1.1019374132156372,284.9000244140625,284.95001220703125,300.38543701171875,292.7507629394531,298.1214599609375,297.2317199707031,284.9015808105469,1.0,0.6883113384246826,0.3756593763828277,0.3756593763828277,1.0,1.0,-3.509758949279785,0.9884950518608092,2.521263837814331,0.1957902461290359,0.8480514883995056,0.8480514883995056,0.0,251.4776153564453,256.0,60452.76953125,0.0,3972.307373046875,1.0,278.86260986328125,282.9462585449219,295.78375244140625,299.7213439941406,293.1499938964844,293.1499938964844,278.8500061035156,39103.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554989337921144,1.0,0.0,0.0,3.5371689796447754,3.5371925830841064,8.348432629645686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.8056640625,0.0,1433.72900390625,1895.4371337890625,0.0,3912.363037109375,0.882875919342041,1.0,0.0,3.0,1.0,0.0
17850600,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8014735579490662,0.4284846782684326,0.3904781639575958,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9249387383461,0.6630977988243103,0.6307902932167053,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.86476069688797,0.5464577078819275,0.38477823138237,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8037391901016235,0.4323860704898834,0.4145960807800293,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6616103649139404,0.2385443449020385,1.1019039154052734,284.90478515625,284.95001220703125,300.3797912597656,292.7441101074219,298.11932373046875,297.2312927246094,284.9054260253906,1.0,0.688535749912262,0.3755738139152527,0.3755738139152527,1.0,1.0,-3.509833812713623,0.9882590174674988,2.5215747356414795,0.1955264955759048,0.8474137783050537,0.8474137783050537,0.0,251.9080352783203,259.0,60417.66796875,0.0,3975.080078125,1.0,278.8583374023437,282.949462890625,295.77203369140625,299.7001342773437,293.1499938964844,293.1499938964844,279.1499938964844,38768.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557295441627502,1.0,0.0,0.0,3.529214859008789,3.529238224029541,8.310927910315513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.4521484375,0.0,1422.9241943359375,1895.4371337890625,0.0,3914.4287109375,0.8808071613311768,1.0,0.0,3.0,1.0,0.0
17850660,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7993809580802917,0.4284780025482178,0.3903336524963379,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9226469993591307,0.6638640761375427,0.6313453316688538,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8644554615020752,0.5500602126121521,0.3871691823005676,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8021700978279114,0.4331623017787933,0.4152385592460632,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6601799130439758,0.2387993037700653,1.1029555797576904,284.99676513671875,284.95001220703125,300.3327331542969,292.6893005371094,298.1076965332031,297.2358093261719,284.9959716796875,1.0,0.6906037330627441,0.374893456697464,0.374893456697464,1.0,1.0,-3.515232563018799,0.9879512786865234,2.5272812843322754,0.1938894540071487,0.9304514527320862,0.9304514527320862,0.0,254.6580352783203,262.0,59678.8203125,0.0,4005.37841796875,1.0,279.1414794921875,283.0616455078125,295.67291259765625,299.4825744628906,293.1499938964844,293.1499938964844,278.8500061035156,33598.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488699436187744,1.0,0.0,0.0,3.639403104782105,3.639426708221436,8.837992595545074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.4248046875,0.0,1503.49267578125,1895.4371337890625,0.0,3852.776123046875,0.9012413620948792,1.0,0.0,3.0,1.0,0.0
17850720,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7993809580802917,0.4284780025482178,0.3903336524963379,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9226469993591307,0.6638640761375427,0.6313453316688538,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8644554615020752,0.5500602126121521,0.3871691823005676,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8021700978279114,0.4331623017787933,0.4152385592460632,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6601799130439758,0.2387993037700653,1.1029555797576904,284.99676513671875,284.95001220703125,300.3327331542969,292.6893005371094,298.1076965332031,297.2358093261719,284.9959716796875,1.0,0.6906037330627441,0.374893456697464,0.374893456697464,1.0,1.0,-3.515232563018799,0.9879512786865234,2.5272812843322754,0.1938894540071487,0.9304514527320862,0.9304514527320862,0.0,254.6580352783203,262.0,59678.8203125,0.0,4005.37841796875,1.0,279.1414794921875,283.0616455078125,295.67291259765625,299.4825744628906,293.1499938964844,293.1499938964844,278.8500061035156,33598.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488699436187744,1.0,0.0,0.0,3.639403104782105,3.639426708221436,8.837992595545074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.4248046875,0.0,1503.49267578125,1895.4371337890625,0.0,3852.776123046875,0.9012413620948792,1.0,0.0,3.0,1.0,0.0
17850780,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7964913249015808,0.4274305403232574,0.3897510468959808,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9194703698158264,0.6635404825210571,0.631446123123169,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8633815050125122,0.5526622533798218,0.3892335593700409,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7999356985092163,0.4332332611083984,0.4156216382980346,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6582503914833069,0.2386620938777923,1.1035051345825195,284.9056701660156,284.95001220703125,300.2861633300781,292.6361694335937,298.08917236328125,297.2307434082031,284.90625,1.0,0.6926140785217285,0.3742130994796753,0.3742130994796753,1.0,1.0,-3.5182669162750244,0.9868561625480652,2.5314106941223145,0.1922062486410141,0.844846248626709,0.844846248626709,0.0,257.98760986328125,265.0,60170.81640625,0.0,4033.155517578125,1.0,278.85845947265625,282.9501647949219,295.6634521484375,299.5738220214844,293.1499938964844,293.1499938964844,279.1499938964844,38747.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958108127117157,1.0,0.0,0.0,3.514373540878296,3.5143966674804688,8.241174782597227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.0546875,0.0,1407.2391357421875,1895.4371337890625,0.0,3935.70361328125,0.8775101900100708,1.0,0.0,3.0,1.0,0.0
17850840,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7964913249015808,0.4274305403232574,0.3897510468959808,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9194703698158264,0.6635404825210571,0.631446123123169,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8633815050125122,0.5526622533798218,0.3892335593700409,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7999356985092163,0.4332332611083984,0.4156216382980346,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6582503914833069,0.2386620938777923,1.1035051345825195,284.9056701660156,284.95001220703125,300.2861633300781,292.6361694335937,298.08917236328125,297.2307434082031,284.90625,1.0,0.6926140785217285,0.3742130994796753,0.3742130994796753,1.0,1.0,-3.5182669162750244,0.9868561625480652,2.5314106941223145,0.1922062486410141,0.844846248626709,0.844846248626709,0.0,257.98760986328125,265.0,60170.81640625,0.0,4033.155517578125,1.0,278.85845947265625,282.9501647949219,295.6634521484375,299.5738220214844,293.1499938964844,293.1499938964844,279.1499938964844,38747.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958108127117157,1.0,0.0,0.0,3.514373540878296,3.5143966674804688,8.241174782597227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.0546875,0.0,1407.2391357421875,1895.4371337890625,0.0,3935.70361328125,0.8775101900100708,1.0,0.0,3.0,1.0,0.0
17850900,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7951869964599609,0.427368015050888,0.389506071805954,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9180310368537904,0.6638104915618896,0.6314973831176758,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8629820346832275,0.5544180274009705,0.3903055787086487,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7989175915718079,0.4335495233535766,0.4158014059066772,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.6573512554168701,0.2387398034334182,1.1036489009857178,285.0118713378906,284.95001220703125,300.2631225585937,292.6103210449219,298.08306884765625,297.2323608398437,285.0125427246094,1.0,0.6935688853263855,0.3738729059696197,0.3738729059696197,1.0,1.0,-3.5197057723999023,0.9862877130508424,2.5334181785583496,0.1912327408790588,0.9189829230308532,0.9189829230308532,0.0,259.5253601074219,265.0,59335.625,0.0,4046.10888671875,1.0,279.0984802246094,283.0726013183594,295.5846252441406,299.3362121582031,293.1499938964844,293.1499938964844,279.1499938964844,34122.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526945948600768,1.0,0.0,0.0,3.563673734664917,3.5636966228485107,8.474013952763926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.517578125,0.0,1425.5179443359375,1895.4371337890625,0.0,3887.2041015625,0.886272132396698,1.0,0.0,3.0,1.0,0.0
17850960,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7944459915161133,0.4274053573608398,0.3895876407623291,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9172300696372986,0.6642116904258728,0.6319097280502319,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8631096482276917,0.5562673211097717,0.3916235864162445,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7983977198600769,0.4339741468429565,0.4162289202213287,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.6568673253059387,0.2389014065265655,1.1044846773147583,284.99615478515625,284.95001220703125,300.24029541015625,292.5850524902344,298.07794189453125,297.2351989746094,284.9949035644531,1.0,0.6946426033973694,0.3735350370407104,0.3735350370407104,1.0,1.0,-3.5234029293060303,0.9864587783813475,2.5369441509246826,0.190545380115509,0.9268611073493958,0.9268611073493958,0.0,260.7431335449219,268.0,59450.2109375,0.0,4062.961669921875,1.0,279.1422119140625,283.06072998046875,295.56695556640625,299.3599853515625,293.1499938964844,293.1499938964844,278.8500061035156,33504.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951021373271942,1.0,0.0,0.0,3.627596855163574,3.627620220184326,8.780743883107789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.7236328125,0.0,1489.82763671875,1895.4371337890625,0.0,3872.15869140625,0.8982678651809692,1.0,0.0,3.0,1.0,0.0
17851020,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7916476726531982,0.4263516366481781,0.3890019059181213,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.914178431034088,0.6638026237487793,0.6319332122802734,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.862105131149292,0.5588637590408325,0.3936887085437774,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7962320446968079,0.4340166449546814,0.4165868163108825,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6550194621086121,0.2387515008449554,1.1049824953079224,284.9065246582031,284.95001220703125,300.19549560546875,292.5363464355469,298.0600280761719,297.2301025390625,284.9070739746094,1.0,0.6966155171394348,0.3728592693805694,0.3728592693805694,1.0,1.0,-3.5262486934661865,0.9853053092956544,2.540943384170532,0.1888565123081207,0.8424996733665466,0.8424996733665466,0.0,264.0645751953125,271.0,59939.47265625,0.0,4090.31103515625,1.0,278.8586120605469,282.95098876953125,295.5628662109375,299.4561462402344,293.1499938964844,293.1499938964844,279.1499938964844,38721.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960149586200714,1.0,0.0,0.0,3.500340223312378,3.500363349914551,8.175490506800998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.96484375,0.0,1392.4766845703125,1895.4371337890625,0.0,3953.91943359375,0.8743916153907776,1.0,0.0,3.0,1.0,0.0
17851080,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7916476726531982,0.4263516366481781,0.3890019059181213,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.914178431034088,0.6638026237487793,0.6319332122802734,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.862105131149292,0.5588637590408325,0.3936887085437774,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7962320446968079,0.4340166449546814,0.4165868163108825,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6550194621086121,0.2387515008449554,1.1049824953079224,284.9065246582031,284.95001220703125,300.19549560546875,292.5363464355469,298.0600280761719,297.2301025390625,284.9070739746094,1.0,0.6966155171394348,0.3728592693805694,0.3728592693805694,1.0,1.0,-3.5262486934661865,0.9853053092956544,2.540943384170532,0.1888565123081207,0.8424996733665466,0.8424996733665466,0.0,264.0645751953125,271.0,59939.47265625,0.0,4090.31103515625,1.0,278.8586120605469,282.95098876953125,295.5628662109375,299.4561462402344,293.1499938964844,293.1499938964844,279.1499938964844,38721.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960149586200714,1.0,0.0,0.0,3.500340223312378,3.500363349914551,8.175490506800998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.96484375,0.0,1392.4766845703125,1895.4371337890625,0.0,3953.91943359375,0.8743916153907776,1.0,0.0,3.0,1.0,0.0
17851140,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7896722555160522,0.4263103008270263,0.3888351321220398,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9120324850082396,0.6643821001052856,0.6323222517967224,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8618778586387634,0.562459409236908,0.396079808473587,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7947447299957275,0.4347277879714966,0.4171727895736694,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6536955237388611,0.2389760017395019,1.1059143543243408,284.9957275390625,284.95001220703125,300.1519470214844,292.4903564453125,298.0494384765625,297.23443603515625,284.9949035644531,1.0,0.6986091136932373,0.3721834719181061,0.3721834719181061,1.0,1.0,-3.531209945678711,0.9848452806472778,2.546364545822144,0.1871848106384277,0.9236435294151306,0.9236435294151306,0.0,266.8133850097656,274.0,59232.4140625,0.0,4119.763671875,1.0,279.1412658691406,283.0607604980469,295.4720458984375,299.2486877441406,293.1499938964844,293.1499938964844,278.8500061035156,33573.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528995156288148,1.0,0.0,0.0,3.612873077392578,3.612896203994751,8.709609460311185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.82421875,0.0,1474.2818603515625,1895.4371337890625,0.0,3889.04541015625,0.8952053785324097,1.0,0.0,3.0,1.0,0.0
17851200,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7896722555160522,0.4263103008270263,0.3888351321220398,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9120324850082396,0.6643821001052856,0.6323222517967224,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8618778586387634,0.562459409236908,0.396079808473587,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7947447299957275,0.4347277879714966,0.4171727895736694,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6536955237388611,0.2389760017395019,1.1059143543243408,284.9957275390625,284.95001220703125,300.1519470214844,292.4903564453125,298.0494384765625,297.23443603515625,284.9949035644531,1.0,0.6986091136932373,0.3721834719181061,0.3721834719181061,1.0,1.0,-3.531209945678711,0.9848452806472778,2.546364545822144,0.1871848106384277,0.9236435294151306,0.9236435294151306,0.0,266.8133850097656,274.0,59232.4140625,0.0,4119.763671875,1.0,279.1412658691406,283.0607604980469,295.4720458984375,299.2486877441406,293.1499938964844,293.1499938964844,278.8500061035156,33573.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528995156288148,1.0,0.0,0.0,3.612873077392578,3.612896203994751,8.709609460311185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.82421875,0.0,1474.2818603515625,1895.4371337890625,0.0,3889.04541015625,0.8952053785324097,1.0,0.0,3.0,1.0,0.0
17851260,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7869457602500916,0.4252559840679168,0.388237327337265,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9091107845306396,0.6638935804367065,0.6322598457336426,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8609138131141663,0.5650425553321838,0.3981296420097351,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7926307916641235,0.4347480833530426,0.4175024926662445,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6519107818603516,0.2388138025999069,1.1063413619995115,284.9073791503906,284.95001220703125,300.1100158691406,292.447509765625,298.03240966796875,297.2293701171875,284.9078674316406,1.0,0.7005437612533569,0.3715050220489502,0.3715050220489502,1.0,1.0,-3.5338001251220703,0.9835905432701112,2.5502095222473145,0.1854570209980011,0.8404702544212341,0.8404702544212341,0.0,270.1393737792969,277.0,59733.41796875,0.0,4146.57666015625,1.0,278.8586730957031,282.9518127441406,295.47314453125,299.3505554199219,293.1499938964844,293.1499938964844,279.1499938964844,38687.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618077874183656,1.0,0.0,0.0,3.4877805709838867,3.4878034591674805,8.116925869217084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.8125,0.0,1379.2840576171875,1895.4371337890625,0.0,3968.684326171875,0.8715885281562805,1.0,0.0,3.0,1.0,0.0
17851320,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7869457602500916,0.4252559840679168,0.388237327337265,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9091107845306396,0.6638935804367065,0.6322598457336426,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8609138131141663,0.5650425553321838,0.3981296420097351,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7926307916641235,0.4347480833530426,0.4175024926662445,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6519107818603516,0.2388138025999069,1.1063413619995115,284.9073791503906,284.95001220703125,300.1100158691406,292.447509765625,298.03240966796875,297.2293701171875,284.9078674316406,1.0,0.7005437612533569,0.3715050220489502,0.3715050220489502,1.0,1.0,-3.5338001251220703,0.9835905432701112,2.5502095222473145,0.1854570209980011,0.8404702544212341,0.8404702544212341,0.0,270.1393737792969,277.0,59733.41796875,0.0,4146.57666015625,1.0,278.8586730957031,282.9518127441406,295.47314453125,299.3505554199219,293.1499938964844,293.1499938964844,279.1499938964844,38687.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618077874183656,1.0,0.0,0.0,3.4877805709838867,3.4878034591674805,8.116925869217084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.8125,0.0,1379.2840576171875,1895.4371337890625,0.0,3968.684326171875,0.8715885281562805,1.0,0.0,3.0,1.0,0.0
17851380,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7850335240364075,0.4252054095268249,0.388065755367279,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9070720672607422,0.6643887162208557,0.632573127746582,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8607158660888672,0.5686222314834595,0.4005114734172821,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7911884188652039,0.435436338186264,0.418068528175354,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6506370902061462,0.2390244454145431,1.1072171926498413,284.9956970214844,284.95001220703125,300.0699462890625,292.4081420898437,298.02276611328125,297.2336120605469,284.9948425292969,1.0,0.7025026082992554,0.3708265721797943,0.3708265721797943,1.0,1.0,-3.538562059402466,0.983044981956482,2.5555169582366943,0.1837541908025741,0.921072244644165,0.921072244644165,0.0,272.8861083984375,280.0,59045.921875,0.0,4175.62890625,1.0,279.14117431640625,283.06085205078125,295.3885803222656,299.15057373046875,293.1499938964844,293.1499938964844,278.8500061035156,33547.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543152451515198,1.0,0.0,0.0,3.6013646125793457,3.6013877391815186,8.654211569592007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.3671875,0.0,1461.6259765625,1895.4371337890625,0.0,3901.7529296875,0.8926146626472473,1.0,0.0,3.0,1.0,0.0
17851440,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7850335240364075,0.4252054095268249,0.388065755367279,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9070720672607422,0.6643887162208557,0.632573127746582,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8607158660888672,0.5686222314834595,0.4005114734172821,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7911884188652039,0.435436338186264,0.418068528175354,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6506370902061462,0.2390244454145431,1.1072171926498413,284.9956970214844,284.95001220703125,300.0699462890625,292.4081420898437,298.02276611328125,297.2336120605469,284.9948425292969,1.0,0.7025026082992554,0.3708265721797943,0.3708265721797943,1.0,1.0,-3.538562059402466,0.983044981956482,2.5555169582366943,0.1837541908025741,0.921072244644165,0.921072244644165,0.0,272.8861083984375,280.0,59045.921875,0.0,4175.62890625,1.0,279.14117431640625,283.06085205078125,295.3885803222656,299.15057373046875,293.1499938964844,293.1499938964844,278.8500061035156,33547.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543152451515198,1.0,0.0,0.0,3.6013646125793457,3.6013877391815186,8.654211569592007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.3671875,0.0,1461.6259765625,1895.4371337890625,0.0,3901.7529296875,0.8926146626472473,1.0,0.0,3.0,1.0,0.0
17851500,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7839873433113098,0.4247184097766876,0.3879404962062835,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9059781432151794,0.6641717553138733,0.6327077746391296,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8605167865753174,0.5699384808540344,0.4016640484333038,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7904072999954224,0.4354883730411529,0.4183596968650818,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.6499748229980469,0.238978311419487,1.107779026031494,284.8774108886719,284.95001220703125,300.0506896972656,292.389892578125,298.0151672363281,297.2315673828125,284.8768920898437,1.0,0.7035199403762817,0.3704873323440552,0.3704873323440552,1.0,1.0,-3.5409927368164062,0.9827794432640076,2.558213233947754,0.18303082883358,0.8374134302139282,0.8374134302139282,0.0,274.37652587890625,280.0,59841.7734375,0.0,4191.00830078125,1.0,278.8994445800781,282.92657470703125,295.42498779296875,299.34344482421875,293.1499938964844,293.1499938964844,278.8500061035156,38259.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607564806938172,1.0,0.0,0.0,3.5544583797454834,3.5544819831848145,8.430245088675292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.6884765625,0.0,1445.911376953125,1895.4371337890625,0.0,3959.326416015625,0.883298397064209,1.0,0.0,3.0,1.0,0.0
17851560,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7824008464813232,0.4241535365581512,0.3874716758728027,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9043335914611816,0.6638261079788208,0.6324429512023926,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8598034977912903,0.5711818337440491,0.4025489389896393,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7891448736190796,0.4354402422904968,0.4183838069438934,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.64892578125,0.2388512939214706,1.107598066329956,284.9079284667969,284.95001220703125,300.0320129394531,292.37261962890625,298.0069580078125,297.228515625,284.9089050292969,1.0,0.704403817653656,0.3701602816581726,0.3701602816581726,1.0,1.0,-3.540987730026245,0.9817620515823364,2.559225559234619,0.1820448338985443,0.8387030363082886,0.8387030363082886,0.0,276.2040710449219,283.0,59546.33203125,0.0,4202.05322265625,1.0,278.8584899902344,282.9529113769531,295.3976135253906,299.2607727050781,293.1499938964844,293.1499938964844,279.1499938964844,38780.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630316495895386,1.0,0.0,0.0,3.475221872329712,3.4752445220947266,8.058576668190653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.17529296875,0.0,1367.0850830078125,1895.4371337890625,0.0,3979.56396484375,0.8688927888870239,1.0,0.0,3.0,1.0,0.0
17851620,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.780541718006134,0.4240950047969818,0.3872916996479034,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9024143815040588,0.6642396450042725,0.6326785683631897,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.859617292881012,0.574734091758728,0.4049098491668701,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.787739098072052,0.43610879778862,0.4189303517341614,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6476922631263733,0.2390476167201995,1.1084107160568235,284.9956359863281,284.95001220703125,299.9964904785156,292.3412780761719,297.9986572265625,297.2326354980469,284.9949645996094,1.0,0.7063284516334534,0.3695062100887298,0.3695062100887298,1.0,1.0,-3.5455212593078613,0.981206238269806,2.5643150806427,0.1803914606571197,0.9188578128814696,0.9188578128814696,0.0,278.9564819335937,286.0,58903.90234375,0.0,4230.66357421875,1.0,279.1410522460937,283.0613708496094,295.3206481933594,299.0703125,293.1499938964844,293.1499938964844,278.8500061035156,33533.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553155899047852,1.0,0.0,0.0,3.5912256240844727,3.5912485122680664,8.605550760876213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.2548828125,0.0,1450.6002197265625,1895.4371337890625,0.0,3910.720458984375,0.8903519511222839,1.0,0.0,3.0,1.0,0.0
17851680,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.780541718006134,0.4240950047969818,0.3872916996479034,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9024143815040588,0.6642396450042725,0.6326785683631897,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.859617292881012,0.574734091758728,0.4049098491668701,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.787739098072052,0.43610879778862,0.4189303517341614,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6476922631263733,0.2390476167201995,1.1084107160568235,284.9956359863281,284.95001220703125,299.9964904785156,292.3412780761719,297.9986572265625,297.2326354980469,284.9949645996094,1.0,0.7063284516334534,0.3695062100887298,0.3695062100887298,1.0,1.0,-3.5455212593078613,0.981206238269806,2.5643150806427,0.1803914606571197,0.9188578128814696,0.9188578128814696,0.0,278.9564819335937,286.0,58903.90234375,0.0,4230.66357421875,1.0,279.1410522460937,283.0613708496094,295.3206481933594,299.0703125,293.1499938964844,293.1499938964844,278.8500061035156,33533.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553155899047852,1.0,0.0,0.0,3.5912256240844727,3.5912485122680664,8.605550760876213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.2548828125,0.0,1450.6002197265625,1895.4371337890625,0.0,3910.720458984375,0.8903519511222839,1.0,0.0,3.0,1.0,0.0
