time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851740,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7781001329421997,0.4230680763721466,0.3867269158363342,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8999274969100952,0.6636098623275757,0.6324944496154785,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8587782382965088,0.5771293640136719,0.4068461060523987,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7858421206474304,0.4360873401165008,0.4192250072956085,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6461143493652344,0.2388643026351928,1.1087450981140137,284.90386962890625,284.95001220703125,299.9649353027344,292.31549072265625,297.9847106933594,297.2274780273437,284.9052734375,1.0,0.7081262469291687,0.3688782751560211,0.3688782751560211,1.0,1.0,-3.547715187072754,0.9799606800079346,2.56775450706482,0.1787836551666259,0.8343324065208435,0.8343324065208435,0.0,282.1397705078125,286.0,59304.36328125,0.0,4255.7431640625,1.0,278.8598022460937,282.9539794921875,295.3427734375,299.2032470703125,293.1499938964844,293.1499938964844,278.8500061035156,39071.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640751481056212,1.0,0.0,0.0,3.462411642074585,3.4624345302581787,7.999276476766681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.642578125,0.0,1356.1102294921875,1895.4371337890625,0.0,3988.82763671875,0.8662984371185303,1.0,0.0,3.0,1.0,0.0
17851800,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7779824733734131,0.4230342507362366,0.3866917192935943,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8998067378997803,0.66358882188797,0.6324710845947266,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8587278127670288,0.5772361755371094,0.4069172143936157,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7857478857040405,0.4360895454883575,0.4192263484001159,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6460356116294861,0.2388567775487899,1.1087239980697632,284.9056701660156,284.95001220703125,299.96368408203125,292.31451416015625,297.98419189453125,297.2273254394531,284.9072570800781,1.0,0.7081938982009888,0.3688521385192871,0.3688521385192871,1.0,1.0,-3.547706365585327,0.979876697063446,2.5678296089172363,0.178699791431427,0.8343247771263123,0.8343247771263123,0.0,282.2807922363281,289.0,59335.70703125,0.0,4256.57470703125,1.0,278.8585510253906,282.9522399902344,295.3399963378906,299.19598388671875,293.1499938964844,293.1499938964844,279.1499938964844,38974.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641069173812866,1.0,0.0,0.0,3.459535837173462,3.459558725357056,7.985993875081476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.7158203125,0.0,1352.5068359375,1895.4371337890625,0.0,3989.10986328125,0.865559995174408,1.0,0.0,3.0,1.0,0.0
17851860,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7761989235877991,0.4230034947395324,0.386529803276062,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8979239463806152,0.6639106869697571,0.632624626159668,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8585147857666016,0.5806400775909424,0.4091951549053192,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7843958735466003,0.4367676973342895,0.419774442911148,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6448485851287842,0.2390477806329727,1.1094998121261597,284.996826171875,284.95001220703125,299.9338684082031,292.29266357421875,297.97723388671875,297.23095703125,284.9960327148437,1.0,0.7100823521614075,0.3682324886322021,0.3682324886322021,1.0,1.0,-3.552020788192749,0.9793428778648376,2.5726778507232666,0.1771260201930999,0.9178800582885742,0.9178800582885742,0.0,285.0313720703125,292.0,58800.69921875,0.0,4284.70849609375,1.0,279.1409606933594,283.0653686523437,295.2700500488281,299.0104064941406,293.1499938964844,293.1499938964844,278.8500061035156,33452.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955888330936432,1.0,0.0,0.0,3.582207202911377,3.5822300910949707,8.562383868593315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.7158203125,0.0,1440.338623046875,1895.4371337890625,0.0,3915.8505859375,0.8883014917373657,1.0,0.0,3.0,1.0,0.0
17851920,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7761989235877991,0.4230034947395324,0.386529803276062,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8979239463806152,0.6639106869697571,0.632624626159668,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8585147857666016,0.5806400775909424,0.4091951549053192,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7843958735466003,0.4367676973342895,0.419774442911148,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6448485851287842,0.2390477806329727,1.1094998121261597,284.996826171875,284.95001220703125,299.9338684082031,292.29266357421875,297.97723388671875,297.23095703125,284.9960327148437,1.0,0.7100823521614075,0.3682324886322021,0.3682324886322021,1.0,1.0,-3.552020788192749,0.9793428778648376,2.5726778507232666,0.1771260201930999,0.9178800582885742,0.9178800582885742,0.0,285.0313720703125,292.0,58800.69921875,0.0,4284.70849609375,1.0,279.1409606933594,283.0653686523437,295.2700500488281,299.0104064941406,293.1499938964844,293.1499938964844,278.8500061035156,33452.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955888330936432,1.0,0.0,0.0,3.582207202911377,3.5822300910949707,8.562383868593315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.7158203125,0.0,1440.338623046875,1895.4371337890625,0.0,3915.8505859375,0.8883014917373657,1.0,0.0,3.0,1.0,0.0
17851980,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7737298011779785,0.4219739139080047,0.385953426361084,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8953340649604797,0.6631534099578857,0.6323133111000061,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.857565701007843,0.582935631275177,0.4110579788684845,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7824721336364746,0.4367640614509582,0.4200814962387085,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6432475447654724,0.2388508319854736,1.10978102684021,284.9091491699219,284.95001220703125,299.90728759765625,292.27606201171875,297.9642333984375,297.2250671386719,284.9100341796875,1.0,0.7119064927101135,0.3676128387451172,0.3676128387451172,1.0,1.0,-3.55391001701355,0.9780169725418092,2.575892925262451,0.1755120158195495,0.8367133736610413,0.8367133736610413,0.0,288.3627014160156,295.0,59352.2109375,0.0,4309.95166015625,1.0,278.8585510253906,282.95635986328125,295.298095703125,299.1416015625,293.1499938964844,293.1499938964844,279.1499938964844,38662.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640045762062072,1.0,0.0,0.0,3.4608426094055176,3.460865259170532,7.99202837242774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.00244140625,0.0,1351.6151123046875,1895.4371337890625,0.0,3988.201416015625,0.8655575513839722,1.0,0.0,3.0,1.0,0.0
17852040,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7737298011779785,0.4219739139080047,0.385953426361084,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8953340649604797,0.6631534099578857,0.6323133111000061,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.857565701007843,0.582935631275177,0.4110579788684845,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7824721336364746,0.4367640614509582,0.4200814962387085,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6432475447654724,0.2388508319854736,1.10978102684021,284.9091491699219,284.95001220703125,299.90728759765625,292.27606201171875,297.9642333984375,297.2250671386719,284.9100341796875,1.0,0.7119064927101135,0.3676128387451172,0.3676128387451172,1.0,1.0,-3.55391001701355,0.9780169725418092,2.575892925262451,0.1755120158195495,0.8367133736610413,0.8367133736610413,0.0,288.3627014160156,295.0,59352.2109375,0.0,4309.95166015625,1.0,278.8585510253906,282.95635986328125,295.298095703125,299.1416015625,293.1499938964844,293.1499938964844,279.1499938964844,38662.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640045762062072,1.0,0.0,0.0,3.4608426094055176,3.460865259170532,7.99202837242774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.00244140625,0.0,1351.6151123046875,1895.4371337890625,0.0,3988.201416015625,0.8655575513839722,1.0,0.0,3.0,1.0,0.0
17852100,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7726163268089294,0.4219035804271698,0.3857107758522033,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8941423892974854,0.6631960868835449,0.6321594715118408,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8572033047676086,0.5845384001731873,0.4120225012302398,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7815949320793152,0.4370421171188354,0.4202282130718231,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.6424937844276428,0.2388942092657089,1.109787106513977,285.01080322265625,284.95001220703125,299.89532470703125,292.2698669433594,297.9610290527344,297.2261047363281,285.0111694335937,1.0,0.7127693891525269,0.3673030138015747,0.3673030138015747,1.0,1.0,-3.5547707080841064,0.9773319959640504,2.5774385929107666,0.1745745241641998,0.9085704684257508,0.9085704684257508,0.0,289.9019775390625,295.0,58632.80078125,0.0,4321.6044921875,1.0,279.09716796875,283.0787048339844,295.23834228515625,298.9303894042969,293.1499938964844,293.1499938964844,279.1499938964844,33951.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579728245735168,1.0,0.0,0.0,3.5152955055236816,3.515317678451538,8.245498861469969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.4873046875,0.0,1373.644287109375,1895.4371337890625,0.0,3934.49462890625,0.875288724899292,1.0,0.0,3.0,1.0,0.0
17852160,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7719788551330566,0.4219228625297546,0.3857783675193786,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8934308886528015,0.663357675075531,0.6323515772819519,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8572878241539001,0.5862175822257996,0.4132285714149475,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7811419367790222,0.4374218881130218,0.4206162989139557,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6420762538909912,0.2390163391828537,1.1104600429534912,284.9958801269531,284.95001220703125,299.88427734375,292.26513671875,297.9588928222656,297.2282409667969,284.9947814941406,1.0,0.7137459516525269,0.3669963777065277,0.3669963777065277,1.0,1.0,-3.5578083992004395,0.9773524403572084,2.580455780029297,0.1739081442356109,0.9166296124458312,0.9166296124458312,0.0,291.1343078613281,298.0,58761.4765625,0.0,4337.20849609375,1.0,279.141845703125,283.0654296875,295.2405700683594,298.974853515625,293.1499938964844,293.1499938964844,278.8500061035156,33381.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556275606155396,1.0,0.0,0.0,3.5808022022247314,3.580825090408325,8.555668387089099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.6943359375,0.0,1438.31396484375,1895.4371337890625,0.0,3913.515380859375,0.8876855373382568,1.0,0.0,3.0,1.0,0.0
17852220,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7696080207824707,0.4208992421627044,0.3852109014987945,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8909014463424683,0.6625343561172485,0.6319774985313416,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8563733696937561,0.5884581804275513,0.4150534272193908,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7792936563491821,0.4374106824398041,0.4209189116954803,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6405365467071533,0.238805204629898,1.110678791999817,284.9099426269531,284.95001220703125,299.8650817871094,292.2601928710937,297.9480285644531,297.22247314453125,284.9110412597656,1.0,0.7155295610427856,0.3663831055164337,0.3663831055164337,1.0,1.0,-3.559506893157959,0.9759780168533324,2.583528757095337,0.1722984760999679,0.8367037773132324,0.8367037773132324,0.0,294.4465026855469,301.0,59326.65625,0.0,4361.890625,1.0,278.85858154296875,282.95831298828125,295.2810363769531,299.11932373046875,293.1499938964844,293.1499938964844,279.1499938964844,38657.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635524153709412,1.0,0.0,0.0,3.4576594829559326,3.457682132720948,7.977333211783844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.94970703125,0.0,1348.363037109375,1895.4371337890625,0.0,3984.188232421875,0.8648761510848999,1.0,0.0,3.0,1.0,0.0
17852280,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7696080207824707,0.4208992421627044,0.3852109014987945,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8909014463424683,0.6625343561172485,0.6319774985313416,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8563733696937561,0.5884581804275513,0.4150534272193908,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7792936563491821,0.4374106824398041,0.4209189116954803,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6405365467071533,0.238805204629898,1.110678791999817,284.9099426269531,284.95001220703125,299.8650817871094,292.2601928710937,297.9480285644531,297.22247314453125,284.9110412597656,1.0,0.7155295610427856,0.3663831055164337,0.3663831055164337,1.0,1.0,-3.559506893157959,0.9759780168533324,2.583528757095337,0.1722984760999679,0.8367037773132324,0.8367037773132324,0.0,294.4465026855469,301.0,59326.65625,0.0,4361.890625,1.0,278.85858154296875,282.95831298828125,295.2810363769531,299.11932373046875,293.1499938964844,293.1499938964844,279.1499938964844,38657.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635524153709412,1.0,0.0,0.0,3.4576594829559326,3.457682132720948,7.977333211783844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.94970703125,0.0,1348.363037109375,1895.4371337890625,0.0,3984.188232421875,0.8648761510848999,1.0,0.0,3.0,1.0,0.0
17852340,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7679405212402344,0.4208558201789856,0.3850482106208801,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.88905268907547,0.6626855134963989,0.6319704055786133,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.856124997138977,0.5917013883590698,0.4172001779079437,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7780278325080872,0.4380654096603393,0.4214538037776947,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6394167542457581,0.2389614135026931,1.111319899559021,284.9970397949219,284.95001220703125,299.8500061035156,292.2616271972656,297.94500732421875,297.22576904296875,284.9963073730469,1.0,0.7173373103141785,0.3657698333263397,0.3657698333263397,1.0,1.0,-3.563291549682617,0.9752785563468932,2.588012933731079,0.1706960797309875,0.9173361659049988,0.9173361659049988,0.0,297.1972961425781,304.0,58764.140625,0.0,4388.8095703125,1.0,279.14093017578125,283.0672912597656,295.2362060546875,298.9666748046875,293.1499938964844,293.1499938964844,278.8500061035156,33415.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548733830451964,1.0,0.0,0.0,3.578094005584717,3.5781168937683105,8.542732530258945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.46875,0.0,1435.6766357421875,1895.4371337890625,0.0,3906.75732421875,0.8873298168182373,1.0,0.0,3.0,1.0,0.0
17852400,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7679405212402344,0.4208558201789856,0.3850482106208801,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.88905268907547,0.6626855134963989,0.6319704055786133,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.856124997138977,0.5917013883590698,0.4172001779079437,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7780278325080872,0.4380654096603393,0.4214538037776947,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6394167542457581,0.2389614135026931,1.111319899559021,284.9970397949219,284.95001220703125,299.8500061035156,292.2616271972656,297.94500732421875,297.22576904296875,284.9963073730469,1.0,0.7173373103141785,0.3657698333263397,0.3657698333263397,1.0,1.0,-3.563291549682617,0.9752785563468932,2.588012933731079,0.1706960797309875,0.9173361659049988,0.9173361659049988,0.0,297.1972961425781,304.0,58764.140625,0.0,4388.8095703125,1.0,279.14093017578125,283.0672912597656,295.2362060546875,298.9666748046875,293.1499938964844,293.1499938964844,278.8500061035156,33415.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548733830451964,1.0,0.0,0.0,3.578094005584717,3.5781168937683105,8.542732530258945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.46875,0.0,1435.6766357421875,1895.4371337890625,0.0,3906.75732421875,0.8873298168182373,1.0,0.0,3.0,1.0,0.0
17852460,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7656508088111877,0.419842392206192,0.38448366522789,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8865749835968018,0.6618135571479797,0.6315438747406006,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8552312254905701,0.5938899517059326,0.418986439704895,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7762396335601807,0.4380499422550201,0.4217487871646881,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.6379275321960449,0.2387414723634719,1.1114898920059204,284.9104919433594,284.95001220703125,299.8385009765625,292.2685241699219,297.9363708496094,297.2201538085937,284.9114685058594,1.0,0.7190908789634705,0.3651593327522278,0.3651593327522278,1.0,1.0,-3.5648159980773926,0.9738501310348512,2.590965747833252,0.1690770536661148,0.8376429677009583,0.8376429677009583,0.0,300.5065612792969,307.0,59368.8671875,0.0,4413.06494140625,1.0,278.8585205078125,282.9584045410156,295.2882080078125,299.12530517578125,293.1499938964844,293.1499938964844,279.1499938964844,38589.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625127911567688,1.0,0.0,0.0,3.460239887237549,3.4602625370025635,7.989244750206126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.955078125,0.0,1350.4918212890625,1895.4371337890625,0.0,3974.953125,0.8653654456138611,1.0,0.0,3.0,1.0,0.0
17852520,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7656508088111877,0.419842392206192,0.38448366522789,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8865749835968018,0.6618135571479797,0.6315438747406006,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8552312254905701,0.5938899517059326,0.418986439704895,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7762396335601807,0.4380499422550201,0.4217487871646881,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.6379275321960449,0.2387414723634719,1.1114898920059204,284.9104919433594,284.95001220703125,299.8385009765625,292.2685241699219,297.9363708496094,297.2201538085937,284.9114685058594,1.0,0.7190908789634705,0.3651593327522278,0.3651593327522278,1.0,1.0,-3.5648159980773926,0.9738501310348512,2.590965747833252,0.1690770536661148,0.8376429677009583,0.8376429677009583,0.0,300.5065612792969,307.0,59368.8671875,0.0,4413.06494140625,1.0,278.8585205078125,282.9584045410156,295.2882080078125,299.12530517578125,293.1499938964844,293.1499938964844,279.1499938964844,38589.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625127911567688,1.0,0.0,0.0,3.460239887237549,3.4602625370025635,7.989244750206126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.955078125,0.0,1350.4918212890625,1895.4371337890625,0.0,3974.953125,0.8653654456138611,1.0,0.0,3.0,1.0,0.0
17852580,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7640470266342163,0.419805109500885,0.3843259513378143,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8847635984420776,0.6619143486022949,0.6314889788627625,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8549891114234924,0.5970825552940369,0.4210970103740692,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7750200033187866,0.4387000203132629,0.4222785532474518,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6368445158004761,0.2388883978128433,1.1120878458023071,284.9979248046875,284.95001220703125,299.8297424316406,292.279541015625,297.9351501464844,297.2234802246094,284.9971923828125,1.0,0.7208709120750427,0.3645488321781158,0.3645488321781158,1.0,1.0,-3.568447589874268,0.9731018543243408,2.5953457355499268,0.1674659252166748,0.9189290404319764,0.9189290404319764,0.0,303.2539367675781,310.0,58824.73828125,0.0,4439.63818359375,1.0,279.1409606933594,283.0674133300781,295.2536926269531,298.9851989746094,293.1499938964844,293.1499938964844,278.8500061035156,33372.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537461996078492,1.0,0.0,0.0,3.581695079803467,3.5817179679870605,8.55993562254298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.1982421875,0.0,1439.20361328125,1895.4371337890625,0.0,3896.6474609375,0.8881073594093323,1.0,0.0,3.0,1.0,0.0
17852640,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7640470266342163,0.419805109500885,0.3843259513378143,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8847635984420776,0.6619143486022949,0.6314889788627625,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8549891114234924,0.5970825552940369,0.4210970103740692,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7750200033187866,0.4387000203132629,0.4222785532474518,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6368445158004761,0.2388883978128433,1.1120878458023071,284.9979248046875,284.95001220703125,299.8297424316406,292.279541015625,297.9351501464844,297.2234802246094,284.9971923828125,1.0,0.7208709120750427,0.3645488321781158,0.3645488321781158,1.0,1.0,-3.568447589874268,0.9731018543243408,2.5953457355499268,0.1674659252166748,0.9189290404319764,0.9189290404319764,0.0,303.2539367675781,310.0,58824.73828125,0.0,4439.63818359375,1.0,279.1409606933594,283.0674133300781,295.2536926269531,298.9851989746094,293.1499938964844,293.1499938964844,278.8500061035156,33372.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537461996078492,1.0,0.0,0.0,3.581695079803467,3.5817179679870605,8.55993562254298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.1982421875,0.0,1439.20361328125,1895.4371337890625,0.0,3896.6474609375,0.8881073594093323,1.0,0.0,3.0,1.0,0.0
17852700,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7631757855415344,0.4193436205387115,0.3842149972915649,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8837919235229492,0.6615179777145386,0.6314473152160645,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8547799587249756,0.5981857776641846,0.4221085011959076,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7743656635284424,0.4387401938438415,0.4225555956363678,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.6362879872322083,0.2388150095939636,1.1125198602676392,284.8824157714844,284.95001220703125,299.8263244628906,292.2865295410156,297.931884765625,297.22119140625,284.8817138671875,1.0,0.7217996120452881,0.3642435669898987,0.3642435669898987,1.0,1.0,-3.570340633392334,0.9727445840835572,2.597595930099488,0.1667908132076263,0.8382365703582764,0.8382365703582764,0.0,304.740966796875,310.0,59795.0546875,0.0,4453.83154296875,1.0,278.8997802734375,282.9364929199219,295.3155517578125,299.206298828125,293.1499938964844,293.1499938964844,278.8500061035156,37949.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595872759819032,1.0,0.0,0.0,3.540273904800415,3.540297269821167,8.363095389540831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.384765625,0.0,1428.63623046875,1895.4371337890625,0.0,3948.906005859375,0.8800325989723206,1.0,0.0,3.0,1.0,0.0
17852760,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7618375420570374,0.4187997579574585,0.3837680220603943,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8823386430740356,0.6609944105148315,0.6310164928436279,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8541104793548584,0.5992065072059631,0.4228402376174927,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.77329021692276,0.4386788606643677,0.4225682318210602,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.635401725769043,0.2386592477560043,1.112216830253601,284.9111022949219,284.95001220703125,299.8235168457031,292.29443359375,297.92803955078125,297.2178955078125,284.9117431640625,1.0,0.7225974202156067,0.3639506101608276,0.3639506101608276,1.0,1.0,-3.569817304611206,0.9716541171073914,2.59816312789917,0.1658687591552734,0.839473307132721,0.839473307132721,0.0,306.5620422363281,313.0,59460.1796875,0.0,4463.52099609375,1.0,278.8586120605469,282.95751953125,295.313720703125,299.1542053222656,293.1499938964844,293.1499938964844,279.1499938964844,38471.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961338996887207,1.0,0.0,0.0,3.466869831085205,3.466892719268799,8.019889605748176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.2119140625,0.0,1356.3792724609375,1895.4371337890625,0.0,3964.512939453125,0.8668035864830017,1.0,0.0,3.0,1.0,0.0
17852820,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7602944374084473,0.4187678396701813,0.3836159706115722,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8805637359619141,0.6610465049743652,0.630916953086853,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8538684844970703,0.6023385524749756,0.4249086380004883,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7721139788627625,0.4393238127231598,0.4230935275554657,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.634351372718811,0.2387970685958862,1.1127750873565674,284.99871826171875,284.95001220703125,299.819580078125,292.3128662109375,297.9281921386719,297.22119140625,284.9979553222656,1.0,0.7243510484695435,0.3633646667003631,0.3633646667003631,1.0,1.0,-3.5732979774475098,0.970926821231842,2.6023712158203125,0.1643203794956207,0.9211740493774414,0.9211740493774414,0.0,309.3079528808594,316.0,58924.4453125,0.0,4489.7587890625,1.0,279.1410217285156,283.0667419433594,295.28662109375,299.0226135253906,293.1499938964844,293.1499938964844,278.8500061035156,33341.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525067210197448,1.0,0.0,0.0,3.5884575843811035,3.5884804725646973,8.592289759690175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.63671875,0.0,1446.214111328125,1895.4371337890625,0.0,3885.51611328125,0.8896012902259827,1.0,0.0,3.0,1.0,0.0
17852880,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7602944374084473,0.4187678396701813,0.3836159706115722,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8805637359619141,0.6610465049743652,0.630916953086853,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8538684844970703,0.6023385524749756,0.4249086380004883,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7721139788627625,0.4393238127231598,0.4230935275554657,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.634351372718811,0.2387970685958862,1.1127750873565674,284.99871826171875,284.95001220703125,299.819580078125,292.3128662109375,297.9281921386719,297.22119140625,284.9979553222656,1.0,0.7243510484695435,0.3633646667003631,0.3633646667003631,1.0,1.0,-3.5732979774475098,0.970926821231842,2.6023712158203125,0.1643203794956207,0.9211740493774414,0.9211740493774414,0.0,309.3079528808594,316.0,58924.4453125,0.0,4489.7587890625,1.0,279.1410217285156,283.0667419433594,295.28662109375,299.0226135253906,293.1499938964844,293.1499938964844,278.8500061035156,33341.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525067210197448,1.0,0.0,0.0,3.5884575843811035,3.5884804725646973,8.592289759690175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.63671875,0.0,1446.214111328125,1895.4371337890625,0.0,3885.51611328125,0.8896012902259827,1.0,0.0,3.0,1.0,0.0
17852940,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7581546306610107,0.4177557229995727,0.3830597400665283,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8781835436820984,0.6600654721260071,0.6303956508636475,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8529921174049377,0.6043742895126343,0.4265992641448974,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7704333662986755,0.4392860531806946,0.4233744144439697,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.6329453587532043,0.2385530471801757,1.112857222557068,284.9087219238281,284.95001220703125,299.8178100585937,292.3345947265625,297.92218017578125,297.2154541015625,284.9100341796875,1.0,0.7260497808456421,0.3627787232398987,0.3627787232398987,1.0,1.0,-3.574481010437012,0.9694547653198242,2.6050262451171875,0.1627534478902816,0.8390405178070068,0.8390405178070068,0.0,312.6219787597656,319.0,59562.59375,0.0,4513.2177734375,1.0,278.8584899902344,282.95977783203125,295.354736328125,299.2048645019531,293.1499938964844,293.1499938964844,279.1499938964844,38638.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960237443447113,1.0,0.0,0.0,3.470831871032715,3.470854520797729,8.038230134843616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.22314453125,0.0,1361.5904541015625,1895.4371337890625,0.0,3954.702392578125,0.8677517771720886,1.0,0.0,3.0,1.0,0.0
17853000,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7581546306610107,0.4177557229995727,0.3830597400665283,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8781835436820984,0.6600654721260071,0.6303956508636475,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8529921174049377,0.6043742895126343,0.4265992641448974,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7704333662986755,0.4392860531806946,0.4233744144439697,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.6329453587532043,0.2385530471801757,1.112857222557068,284.9087219238281,284.95001220703125,299.8178100585937,292.3345947265625,297.92218017578125,297.2154541015625,284.9100341796875,1.0,0.7260497808456421,0.3627787232398987,0.3627787232398987,1.0,1.0,-3.574481010437012,0.9694547653198242,2.6050262451171875,0.1627534478902816,0.8390405178070068,0.8390405178070068,0.0,312.6219787597656,319.0,59562.59375,0.0,4513.2177734375,1.0,278.8584899902344,282.95977783203125,295.354736328125,299.2048645019531,293.1499938964844,293.1499938964844,279.1499938964844,38638.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960237443447113,1.0,0.0,0.0,3.470831871032715,3.470854520797729,8.038230134843616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.22314453125,0.0,1361.5904541015625,1895.4371337890625,0.0,3954.702392578125,0.8677517771720886,1.0,0.0,3.0,1.0,0.0
17853060,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7566746473312378,0.4177494943141937,0.3829162418842315,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8764493465423584,0.6600895524024963,0.6302552223205566,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.852750301361084,0.6074523329734802,0.4286218583583832,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7693019509315491,0.4399390518665313,0.4238955974578857,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6319262981414795,0.2386893630027771,1.1133767366409302,284.9997253417969,284.95001220703125,299.8179016113281,292.3592834472656,297.923583984375,297.2188720703125,284.99871826171875,1.0,0.727776288986206,0.3622267246246338,0.3622267246246338,1.0,1.0,-3.5778160095214844,0.9687771201133728,2.609038829803467,0.1612926423549652,0.9240519404411316,0.9240519404411316,0.0,315.36090087890625,322.0,59053.66796875,0.0,4539.09130859375,1.0,279.1418151855469,283.0654602050781,295.3316345214844,299.0747985839844,293.1499938964844,293.1499938964844,278.8500061035156,33229.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951116979122162,1.0,0.0,0.0,3.5984902381896973,3.59851336479187,8.640402029413963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.51171875,0.0,1456.1778564453125,1895.4371337890625,0.0,3873.01953125,0.8915427327156067,1.0,0.0,3.0,1.0,0.0
17853120,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7566746473312378,0.4177494943141937,0.3829162418842315,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8764493465423584,0.6600895524024963,0.6302552223205566,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.852750301361084,0.6074523329734802,0.4286218583583832,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7693019509315491,0.4399390518665313,0.4238955974578857,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6319262981414795,0.2386893630027771,1.1133767366409302,284.9997253417969,284.95001220703125,299.8179016113281,292.3592834472656,297.923583984375,297.2188720703125,284.99871826171875,1.0,0.727776288986206,0.3622267246246338,0.3622267246246338,1.0,1.0,-3.5778160095214844,0.9687771201133728,2.609038829803467,0.1612926423549652,0.9240519404411316,0.9240519404411316,0.0,315.36090087890625,322.0,59053.66796875,0.0,4539.09130859375,1.0,279.1418151855469,283.0654602050781,295.3316345214844,299.0747985839844,293.1499938964844,293.1499938964844,278.8500061035156,33229.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951116979122162,1.0,0.0,0.0,3.5984902381896973,3.59851336479187,8.640402029413963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.51171875,0.0,1456.1778564453125,1895.4371337890625,0.0,3873.01953125,0.8915427327156067,1.0,0.0,3.0,1.0,0.0
17853180,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.754606306552887,0.4167406558990478,0.3823751211166382,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8741057515144348,0.6590268015861511,0.6296798586845398,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8518282771110535,0.6092572808265686,0.4301933348178863,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7676720023155212,0.4398957192897796,0.424180269241333,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6305530071258545,0.2384321987628936,1.113434672355652,284.9061584472656,284.95001220703125,299.8197021484375,292.38671875,297.9181213378906,297.2124328613281,284.9075622558594,1.0,0.7294461131095886,0.3616747260093689,0.3616747260093689,1.0,1.0,-3.578784942626953,0.9673386812210084,2.611446142196656,0.159817636013031,0.8394119739532471,0.8394119739532471,0.0,318.6868896484375,325.0,59636.0390625,0.0,4562.078125,1.0,278.8584289550781,282.9494323730469,295.40704345703125,299.2671813964844,293.1499938964844,293.1499938964844,279.1499938964844,38705.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958885371685028,1.0,0.0,0.0,3.479434013366699,3.479456901550293,8.078123983068508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.21630859375,0.0,1370.853759765625,1895.4371337890625,0.0,3942.643798828125,0.8696438074111938,1.0,0.0,3.0,1.0,0.0
17853240,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.754606306552887,0.4167406558990478,0.3823751211166382,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8741057515144348,0.6590268015861511,0.6296798586845398,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8518282771110535,0.6092572808265686,0.4301933348178863,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7676720023155212,0.4398957192897796,0.424180269241333,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6305530071258545,0.2384321987628936,1.113434672355652,284.9061584472656,284.95001220703125,299.8197021484375,292.38671875,297.9181213378906,297.2124328613281,284.9075622558594,1.0,0.7294461131095886,0.3616747260093689,0.3616747260093689,1.0,1.0,-3.578784942626953,0.9673386812210084,2.611446142196656,0.159817636013031,0.8394119739532471,0.8394119739532471,0.0,318.6868896484375,325.0,59636.0390625,0.0,4562.078125,1.0,278.8584289550781,282.9494323730469,295.40704345703125,299.2671813964844,293.1499938964844,293.1499938964844,279.1499938964844,38705.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958885371685028,1.0,0.0,0.0,3.479434013366699,3.479456901550293,8.078123983068508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.21630859375,0.0,1370.853759765625,1895.4371337890625,0.0,3942.643798828125,0.8696438074111938,1.0,0.0,3.0,1.0,0.0
17853300,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7536678314208984,0.4167034029960632,0.3821456730365753,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8730127215385437,0.6589392423629761,0.6293864846229553,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8514403104782104,0.6106329560279846,0.4309823215007782,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7669212222099304,0.4401754438877105,0.4243136942386627,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.6298922896385193,0.2384542822837829,1.113311767578125,285.0150146484375,284.95001220703125,299.8211975097656,292.4013671875,297.91851806640625,297.2132263183594,285.01519775390625,1.0,0.7302283048629761,0.3613987267017364,0.3613987267017364,1.0,1.0,-3.579110622406006,0.9665752649307252,2.612535238265991,0.1589238345623016,0.9172441959381104,0.9172441959381104,0.0,320.2279357910156,325.0,59030.19140625,0.0,4572.40869140625,1.0,279.0976867675781,283.0772705078125,295.365966796875,299.0727844238281,293.1499938964844,293.1499938964844,279.1499938964844,33717.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523398280143738,1.0,0.0,0.0,3.5410192012786865,3.541041851043701,8.366616839339258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.4482421875,0.0,1398.698486328125,1895.4371337890625,0.0,3884.0166015625,0.8807802796363831,1.0,0.0,3.0,1.0,0.0
17853360,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7531678080558777,0.416755348443985,0.3822429180145263,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8723669052124023,0.6589692831039429,0.6294568181037903,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8514732122421265,0.6120742559432983,0.4320292770862579,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7665666937828064,0.4405587017536163,0.4247052371501922,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6295416951179504,0.2385577261447906,1.1138980388641355,285.00103759765625,284.95001220703125,299.822998046875,292.41656494140625,297.9198303222656,297.215087890625,284.9999389648437,1.0,0.7311305999755859,0.3611267507076263,0.3611267507076263,1.0,1.0,-3.5817461013793945,0.9665526747703552,2.6151936054229736,0.1583118289709091,0.9274505376815796,0.9274505376815796,0.0,321.4463806152344,328.0,59204.64453125,0.0,4587.1220703125,1.0,279.1421203613281,283.0645751953125,295.387939453125,299.1395874023437,293.1499938964844,293.1499938964844,278.8500061035156,33180.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495779275894164,1.0,0.0,0.0,3.608936548233032,3.608959674835205,8.690640811437333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.806640625,0.0,1467.0997314453125,1895.4371337890625,0.0,3859.15869140625,0.8938713669776917,1.0,0.0,3.0,1.0,0.0
17853420,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7511724829673767,0.4157624542713165,0.3817140161991119,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8700622916221619,0.6578508615493774,0.6288171410560608,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8505065441131592,0.6137310862541199,0.4334701895713806,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.764991283416748,0.4405185580253601,0.4249924123287201,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6281970739364624,0.2382925301790237,1.1139090061187744,284.9100646972656,284.95001220703125,299.8275756835937,292.4485778808594,297.9150390625,297.2085266113281,284.9106140136719,1.0,0.7327598929405212,0.3605828583240509,0.3605828583240509,1.0,1.0,-3.582441568374634,0.9650487899780272,2.6173927783966064,0.1568385809659958,0.8454810976982117,0.8454810976982117,0.0,324.76953125,331.0,59926.36328125,0.0,4609.3740234375,1.0,278.8586730957031,282.9524230957031,295.46649169921875,299.3329162597656,293.1499938964844,293.1499938964844,279.1499938964844,38337.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569898247718812,1.0,0.0,0.0,3.4984500408172607,3.4984731674194336,8.166663292286103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.3564453125,0.0,1387.773193359375,1895.4371337890625,0.0,3925.7080078125,0.8736457824707031,1.0,0.0,3.0,1.0,0.0
17853480,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7511724829673767,0.4157624542713165,0.3817140161991119,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8700622916221619,0.6578508615493774,0.6288171410560608,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8505065441131592,0.6137310862541199,0.4334701895713806,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.764991283416748,0.4405185580253601,0.4249924123287201,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6281970739364624,0.2382925301790237,1.1139090061187744,284.9100646972656,284.95001220703125,299.8275756835937,292.4485778808594,297.9150390625,297.2085266113281,284.9106140136719,1.0,0.7327598929405212,0.3605828583240509,0.3605828583240509,1.0,1.0,-3.582441568374634,0.9650487899780272,2.6173927783966064,0.1568385809659958,0.8454810976982117,0.8454810976982117,0.0,324.76953125,331.0,59926.36328125,0.0,4609.3740234375,1.0,278.8586730957031,282.9524230957031,295.46649169921875,299.3329162597656,293.1499938964844,293.1499938964844,279.1499938964844,38337.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569898247718812,1.0,0.0,0.0,3.4984500408172607,3.4984731674194336,8.166663292286103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.3564453125,0.0,1387.773193359375,1895.4371337890625,0.0,3925.7080078125,0.8736457824707031,1.0,0.0,3.0,1.0,0.0
17853540,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7497897148132324,0.4157598614692688,0.3815828859806061,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8683620095252991,0.6577243208885193,0.628544807434082,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8501426577568054,0.616443395614624,0.43523970246315,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7639278173446655,0.4411593675613403,0.4255094230175018,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6272106766700745,0.2384022027254104,1.114329218864441,285.0009765625,284.95001220703125,299.8332214355469,292.482421875,297.9172668457031,297.2110595703125,285.0000915527344,1.0,0.7344086170196533,0.3600389361381531,0.3600389361381531,1.0,1.0,-3.585204124450684,0.9642042517662048,2.620999813079834,0.1553995162248611,0.9303531050682068,0.9303531050682068,0.0,327.5191345214844,334.0,59399.4375,0.0,4633.8681640625,1.0,279.14129638671875,283.06414794921875,295.45489501953125,299.2174072265625,293.1499938964844,293.1499938964844,278.8500061035156,33280.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947885513305664,1.0,0.0,0.0,3.620023727416992,3.620047092437744,8.744120805204147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.9736328125,0.0,1479.8941650390625,1895.4371337890625,0.0,3843.89306640625,0.8966420292854309,1.0,0.0,3.0,1.0,0.0
