time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853600,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7497897148132324,0.4157598614692688,0.3815828859806061,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8683620095252991,0.6577243208885193,0.628544807434082,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8501426577568054,0.616443395614624,0.43523970246315,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7639278173446655,0.4411593675613403,0.4255094230175018,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6272106766700745,0.2384022027254104,1.114329218864441,285.0009765625,284.95001220703125,299.8332214355469,292.482421875,297.9172668457031,297.2110595703125,285.0000915527344,1.0,0.7344086170196533,0.3600389361381531,0.3600389361381531,1.0,1.0,-3.585204124450684,0.9642042517662048,2.620999813079834,0.1553995162248611,0.9303531050682068,0.9303531050682068,0.0,327.5191345214844,334.0,59399.4375,0.0,4633.8681640625,1.0,279.14129638671875,283.06414794921875,295.45489501953125,299.2174072265625,293.1499938964844,293.1499938964844,278.8500061035156,33280.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947885513305664,1.0,0.0,0.0,3.620023727416992,3.620047092437744,8.744120805204147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.9736328125,0.0,1479.8941650390625,1895.4371337890625,0.0,3843.89306640625,0.8966420292854309,1.0,0.0,3.0,1.0,0.0
17853660,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7478486895561218,0.4147596657276153,0.3810421824455261,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8660985231399536,0.6565513014793396,0.62784743309021,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8491711020469666,0.6180074214935303,0.4366124272346496,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7623895406723022,0.4410968422889709,0.4257732331752777,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6258864402770996,0.2381245791912078,1.1142756938934326,284.909423828125,284.95001220703125,299.8397216796875,292.5178527832031,297.9130554199219,297.20458984375,284.9100341796875,1.0,0.7360003590583801,0.3594987988471985,0.3594987988471985,1.0,1.0,-3.5856285095214844,0.9626181125640868,2.623010396957397,0.154006615281105,0.8475685119628906,0.8475685119628906,0.0,330.8448486328125,322.0,60128.15625,0.0,4655.4130859375,1.0,278.8585510253906,282.9515686035156,295.5359802246094,299.4149780273437,293.1499938964844,293.1499938964844,279.1499938964844,38360.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553215503692628,1.0,0.0,0.0,3.510792255401612,3.510815382003784,8.224387215705065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.845703125,0.0,1400.7252197265625,1895.4371337890625,0.0,3910.77392578125,0.8763934969902039,1.0,0.0,3.0,1.0,0.0
17853720,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7478486895561218,0.4147596657276153,0.3810421824455261,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8660985231399536,0.6565513014793396,0.62784743309021,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8491711020469666,0.6180074214935303,0.4366124272346496,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7623895406723022,0.4410968422889709,0.4257732331752777,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6258864402770996,0.2381245791912078,1.1142756938934326,284.909423828125,284.95001220703125,299.8397216796875,292.5178527832031,297.9130554199219,297.20458984375,284.9100341796875,1.0,0.7360003590583801,0.3594987988471985,0.3594987988471985,1.0,1.0,-3.5856285095214844,0.9626181125640868,2.623010396957397,0.154006615281105,0.8475685119628906,0.8475685119628906,0.0,330.8448486328125,322.0,60128.15625,0.0,4655.4130859375,1.0,278.8585510253906,282.9515686035156,295.5359802246094,299.4149780273437,293.1499938964844,293.1499938964844,279.1499938964844,38360.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553215503692628,1.0,0.0,0.0,3.510792255401612,3.510815382003784,8.224387215705065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.845703125,0.0,1400.7252197265625,1895.4371337890625,0.0,3910.77392578125,0.8763934969902039,1.0,0.0,3.0,1.0,0.0
17853780,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7497961521148682,0.4147810935974121,0.3806548714637756,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8684816956520081,0.6563924551010132,0.6272574067115784,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8526386618614197,0.6206605434417725,0.4381262958049774,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7648460268974304,0.4417358338832855,0.4260002970695495,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6275241374969482,0.238243818283081,1.113365888595581,285.0000915527344,284.95001220703125,299.8468933105469,292.5545654296875,297.9158020019531,297.2074279785156,284.9992370605469,1.0,0.7335708141326904,0.3589586615562439,0.3589586615562439,1.0,1.0,-3.585448741912842,0.9608457684516908,2.624603033065796,0.1524511128664016,0.9320800304412842,0.9320800304412842,0.0,326.36138916015625,310.0,59563.38671875,0.0,4627.478515625,1.0,279.1413879394531,283.06378173828125,295.5268249511719,299.3005065917969,293.1499938964844,293.1499938964844,278.8500061035156,33343.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461667537689208,1.0,0.0,0.0,3.630488395690918,3.63051176071167,8.794748396212526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.201171875,0.0,1491.8017578125,1895.4371337890625,0.0,3828.364501953125,0.8990086913108826,1.0,0.0,3.0,1.0,0.0
17853840,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7497961521148682,0.4147810935974121,0.3806548714637756,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8684816956520081,0.6563924551010132,0.6272574067115784,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8526386618614197,0.6206605434417725,0.4381262958049774,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7648460268974304,0.4417358338832855,0.4260002970695495,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6275241374969482,0.238243818283081,1.113365888595581,285.0000915527344,284.95001220703125,299.8468933105469,292.5545654296875,297.9158020019531,297.2074279785156,284.9992370605469,1.0,0.7335708141326904,0.3589586615562439,0.3589586615562439,1.0,1.0,-3.585448741912842,0.9608457684516908,2.624603033065796,0.1524511128664016,0.9320800304412842,0.9320800304412842,0.0,326.36138916015625,310.0,59563.38671875,0.0,4627.478515625,1.0,279.1413879394531,283.06378173828125,295.5268249511719,299.3005065917969,293.1499938964844,293.1499938964844,278.8500061035156,33343.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461667537689208,1.0,0.0,0.0,3.630488395690918,3.63051176071167,8.794748396212526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.201171875,0.0,1491.8017578125,1895.4371337890625,0.0,3828.364501953125,0.8990086913108826,1.0,0.0,3.0,1.0,0.0
17853900,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7515080571174622,0.4143661260604858,0.380393922328949,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8705902695655823,0.6558755040168762,0.6269036531448364,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8552296161651611,0.6214754581451416,0.4388019144535064,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.766883134841919,0.4417772591114044,0.4260793626308441,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.6289633512496948,0.2381765693426132,1.1128458976745603,284.8794250488281,284.95001220703125,299.85064697265625,292.5733337402344,297.9144287109375,297.2051086425781,284.8785095214844,1.0,0.731682300567627,0.3586885929107666,0.3586885929107666,1.0,1.0,-3.5849995613098145,0.9598407745361328,2.6251587867736816,0.1517529636621475,0.8479766845703125,0.8479766845703125,0.0,322.6021728515625,310.0,60470.79296875,0.0,4603.21630859375,1.0,278.898681640625,282.9267578125,295.6007385253906,299.53790283203125,293.1499938964844,293.1499938964844,278.8500061035156,37851.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518642425537108,1.0,0.0,0.0,3.591832399368286,3.5918562412261963,8.608458870185132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.08203125,0.0,1483.046142578125,1895.4371337890625,0.0,3879.740966796875,0.8913893699645996,1.0,0.0,3.0,1.0,0.0
17853960,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7531185746192932,0.4138679504394531,0.3797725439071655,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8726569414138794,0.6552296876907349,0.6261325478553772,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8577768802642822,0.6222020983695984,0.4391620457172394,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.76888108253479,0.4417168200016022,0.4258652925491333,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6303567290306091,0.2380360662937164,1.111511468887329,284.9072570800781,284.95001220703125,299.8544921875,292.59228515625,297.9123840332031,297.2017517089844,284.9083557128906,1.0,0.7293460965156555,0.3584498763084411,0.3584498763084411,1.0,1.0,-3.581897258758545,0.9580957293510436,2.6238014698028564,0.150842398405075,0.8474267721176147,0.8474267721176147,0.0,318.5452575683594,298.0,60225.796875,0.0,4569.84326171875,1.0,278.8581848144531,282.9515075683594,295.6097412109375,299.4969787597656,293.1499938964844,293.1499938964844,279.1499938964844,38605.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533991813659668,1.0,0.0,0.0,3.515519142150879,3.515542268753052,8.246548190982139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.611328125,0.0,1407.4129638671875,1895.4371337890625,0.0,3893.532470703125,0.8776160478591919,1.0,0.0,3.0,1.0,0.0
17854020,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7582638263702393,0.4140140414237976,0.3792737126350403,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8788809180259705,0.6551171541213989,0.6253500580787659,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8649833798408508,0.6248807907104492,0.4405170977115631,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7747100591659546,0.4424378275871277,0.4259348213672638,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6345014572143555,0.2382719367742538,1.1100101470947266,284.99951171875,284.95001220703125,299.8623352050781,292.6307373046875,297.9161682128906,297.20562744140625,284.9986572265625,1.0,0.724238932132721,0.3579724133014679,0.3579724133014679,1.0,1.0,-3.5802550315856934,0.956064760684967,2.624190092086792,0.1492766588926315,0.9322780966758728,0.9322780966758728,0.0,308.2552490234375,286.0,59650.6171875,0.0,4502.43212890625,1.0,279.14141845703125,283.065185546875,295.6018371582031,299.3816223144531,293.1499938964844,293.1499938964844,278.8500061035156,33405.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439716339111328,1.0,0.0,0.0,3.634459972381592,3.634483575820923,8.814001262180682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.154296875,0.0,1496.6199951171875,1895.4371337890625,0.0,3808.4951171875,0.8999519944190979,1.0,0.0,3.0,1.0,0.0
17854080,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7582638263702393,0.4140140414237976,0.3792737126350403,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8788809180259705,0.6551171541213989,0.6253500580787659,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8649833798408508,0.6248807907104492,0.4405170977115631,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7747100591659546,0.4424378275871277,0.4259348213672638,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6345014572143555,0.2382719367742538,1.1100101470947266,284.99951171875,284.95001220703125,299.8623352050781,292.6307373046875,297.9161682128906,297.20562744140625,284.9986572265625,1.0,0.724238932132721,0.3579724133014679,0.3579724133014679,1.0,1.0,-3.5802550315856934,0.956064760684967,2.624190092086792,0.1492766588926315,0.9322780966758728,0.9322780966758728,0.0,308.2552490234375,286.0,59650.6171875,0.0,4502.43212890625,1.0,279.14141845703125,283.065185546875,295.6018371582031,299.3816223144531,293.1499938964844,293.1499938964844,278.8500061035156,33405.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439716339111328,1.0,0.0,0.0,3.634459972381592,3.634483575820923,8.814001262180682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.154296875,0.0,1496.6199951171875,1895.4371337890625,0.0,3808.4951171875,0.8999519944190979,1.0,0.0,3.0,1.0,0.0
17854140,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7636818289756775,0.4132011830806732,0.3783762753009796,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8855089545249939,0.6539899110794067,0.6241446733474731,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8725870847702026,0.626423716545105,0.4414714574813843,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7809329032897949,0.4424854815006256,0.425751656293869,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6389899849891663,0.2381719350814819,1.1081150770187378,284.90771484375,284.95001220703125,299.8702087402344,292.6695861816406,297.9134826660156,297.2008056640625,284.9083251953125,1.0,0.718616247177124,0.3574949502944946,0.3574949502944946,1.0,1.0,-3.576382637023926,0.9533231854438782,2.6230592727661133,0.1477148383855819,0.8481442928314209,0.8481442928314209,0.0,297.5806579589844,274.0,60324.79296875,0.0,4426.6708984375,1.0,278.85845947265625,282.9535217285156,295.6858215332031,299.5790710449219,293.1499938964844,293.1499938964844,279.1499938964844,38493.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510245323181152,1.0,0.0,0.0,3.5203919410705566,3.5204153060913086,8.26942539333686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.38671875,0.0,1411.6947021484375,1895.4371337890625,0.0,3872.187255859375,0.8786241412162781,1.0,0.0,3.0,1.0,0.0
17854200,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7636818289756775,0.4132011830806732,0.3783762753009796,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8855089545249939,0.6539899110794067,0.6241446733474731,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8725870847702026,0.626423716545105,0.4414714574813843,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7809329032897949,0.4424854815006256,0.425751656293869,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6389899849891663,0.2381719350814819,1.1081150770187378,284.90771484375,284.95001220703125,299.8702087402344,292.6695861816406,297.9134826660156,297.2008056640625,284.9083251953125,1.0,0.718616247177124,0.3574949502944946,0.3574949502944946,1.0,1.0,-3.576382637023926,0.9533231854438782,2.6230592727661133,0.1477148383855819,0.8481442928314209,0.8481442928314209,0.0,297.5806579589844,274.0,60324.79296875,0.0,4426.6708984375,1.0,278.85845947265625,282.9535217285156,295.6858215332031,299.5790710449219,293.1499938964844,293.1499938964844,279.1499938964844,38493.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510245323181152,1.0,0.0,0.0,3.5203919410705566,3.5204153060913086,8.26942539333686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.38671875,0.0,1411.6947021484375,1895.4371337890625,0.0,3872.187255859375,0.8786241412162781,1.0,0.0,3.0,1.0,0.0
17854260,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7705398201942444,0.4134194850921631,0.3778924345970154,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8936562538146973,0.6538934707641602,0.6233241558074951,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8818049430847168,0.6290919184684753,0.4427785873413086,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7884973287582397,0.4432533979415893,0.425812155008316,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6445267796516418,0.2384948283433914,1.1067534685134888,284.99981689453125,284.95001220703125,299.8779296875,292.7086181640625,297.9176940917969,297.205078125,284.9986267089844,1.0,0.7127777934074402,0.3571014702320099,0.3571014702320099,1.0,1.0,-3.5748119354248047,0.9515732526779176,2.6232385635375977,0.146410584449768,0.933259665966034,0.933259665966034,0.0,285.8388061523437,262.0,59747.1875,0.0,4350.75390625,1.0,279.1422424316406,283.0671691894531,295.67901611328125,299.465576171875,293.1499938964844,293.1499938964844,278.8500061035156,33333.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941557765007019,1.0,0.0,0.0,3.63964319229126,3.639666557312012,8.839157885631721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.0849609375,0.0,1501.778564453125,1895.4371337890625,0.0,3786.599853515625,0.9008238315582277,1.0,0.0,3.0,1.0,0.0
17854320,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7705398201942444,0.4134194850921631,0.3778924345970154,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8936562538146973,0.6538934707641602,0.6233241558074951,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8818049430847168,0.6290919184684753,0.4427785873413086,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7884973287582397,0.4432533979415893,0.425812155008316,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6445267796516418,0.2384948283433914,1.1067534685134888,284.99981689453125,284.95001220703125,299.8779296875,292.7086181640625,297.9176940917969,297.205078125,284.9986267089844,1.0,0.7127777934074402,0.3571014702320099,0.3571014702320099,1.0,1.0,-3.5748119354248047,0.9515732526779176,2.6232385635375977,0.146410584449768,0.933259665966034,0.933259665966034,0.0,285.8388061523437,262.0,59747.1875,0.0,4350.75390625,1.0,279.1422424316406,283.0671691894531,295.67901611328125,299.465576171875,293.1499938964844,293.1499938964844,278.8500061035156,33333.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941557765007019,1.0,0.0,0.0,3.63964319229126,3.639666557312012,8.839157885631721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.0849609375,0.0,1501.778564453125,1895.4371337890625,0.0,3786.599853515625,0.9008238315582277,1.0,0.0,3.0,1.0,0.0
17854380,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7774134874343872,0.4126503467559814,0.3770187199115753,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.901861608028412,0.6527592539787292,0.6220943927764893,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8910946249961853,0.630587637424469,0.4436900019645691,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7961509823799133,0.4433228075504303,0.4256303310394287,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6502761244773865,0.2384601682424545,1.1050480604171753,284.90777587890625,284.95001220703125,299.8852233886719,292.7474975585937,297.9152526855469,297.2005310058594,284.90838623046875,1.0,0.7067580819129944,0.3567079901695251,0.3567079901695251,1.0,1.0,-3.571117162704468,0.9491552710533142,2.621961832046509,0.1451334059238433,0.8490722179412842,0.8490722179412842,0.0,274.4398803710937,250.0,60427.40234375,0.0,4271.3212890625,1.0,278.85845947265625,282.9555358886719,295.7640075683594,299.66455078125,293.1499938964844,293.1499938964844,279.1499938964844,38481.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487083554267884,1.0,0.0,0.0,3.524610042572021,3.5246331691741943,8.289253514703887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.4755859375,0.0,1416.0164794921875,1895.4371337890625,0.0,3851.318603515625,0.8795486092567444,1.0,0.0,3.0,1.0,0.0
17854440,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7774134874343872,0.4126503467559814,0.3770187199115753,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.901861608028412,0.6527592539787292,0.6220943927764893,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8910946249961853,0.630587637424469,0.4436900019645691,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7961509823799133,0.4433228075504303,0.4256303310394287,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6502761244773865,0.2384601682424545,1.1050480604171753,284.90777587890625,284.95001220703125,299.8852233886719,292.7474975585937,297.9152526855469,297.2005310058594,284.90838623046875,1.0,0.7067580819129944,0.3567079901695251,0.3567079901695251,1.0,1.0,-3.571117162704468,0.9491552710533142,2.621961832046509,0.1451334059238433,0.8490722179412842,0.8490722179412842,0.0,274.4398803710937,250.0,60427.40234375,0.0,4271.3212890625,1.0,278.85845947265625,282.9555358886719,295.7640075683594,299.66455078125,293.1499938964844,293.1499938964844,279.1499938964844,38481.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487083554267884,1.0,0.0,0.0,3.524610042572021,3.5246331691741943,8.289253514703887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.4755859375,0.0,1416.0164794921875,1895.4371337890625,0.0,3851.318603515625,0.8795486092567444,1.0,0.0,3.0,1.0,0.0
17854500,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7812070846557617,0.4127152264118194,0.3766187727451324,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9064071774482728,0.6526293754577637,0.62148517370224,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8961458802223206,0.6318447589874268,0.4441810548305511,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8002901077270508,0.4436511397361755,0.4255283772945404,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.6534274220466614,0.2385981082916259,1.1040842533111572,285.0146484375,284.95001220703125,299.888671875,292.76678466796875,297.9167785644531,297.2020874023437,285.0154113769531,1.0,0.7036658525466919,0.3565112352371216,0.3565112352371216,1.0,1.0,-3.569205045700073,0.9479326605796814,2.621272325515747,0.1443590670824051,0.9245201349258424,0.9245201349258424,0.0,268.5693054199219,250.0,59654.99609375,0.0,4230.46435546875,1.0,279.0987854003906,283.0795288085937,295.7298278808594,299.4769897460937,293.1499938964844,293.1499938964844,279.1499938964844,33957.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421448707580566,1.0,0.0,0.0,3.5766420364379883,3.576664924621582,8.53580047532887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.751953125,0.0,1438.0989990234375,1895.4371337890625,0.0,3791.92919921875,0.8890071511268616,1.0,0.0,3.0,1.0,0.0
17854560,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7857459187507629,0.4128954410552978,0.3765460252761841,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9119956493377686,0.6526417136192322,0.6212404370307922,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9019741415977478,0.6332022547721863,0.444948136806488,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8051018714904785,0.4440987408161163,0.4256854653358459,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.6571733355522156,0.2388318479061126,1.103850483894348,285.0005187988281,284.95001220703125,299.8919372558594,292.78594970703125,297.9192199707031,297.204833984375,284.9992980957031,1.0,0.7006821036338806,0.3563191890716553,0.3563191890716553,1.0,1.0,-3.5696516036987305,0.947462260723114,2.622189283370972,0.1438576728105545,0.9347068667411804,0.9347068667411804,0.0,262.3468017578125,238.0,59850.54296875,0.0,4193.71923828125,1.0,279.1423645019531,283.0697326660156,295.7566833496094,299.5506286621094,293.1499938964844,293.1499938964844,278.8500061035156,33310.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393604397773744,1.0,0.0,0.0,3.643785238265991,3.643808603286743,8.859287845552899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.1650390625,0.0,1506.1748046875,1895.4371337890625,0.0,3766.6279296875,0.9017857909202576,1.0,0.0,3.0,1.0,0.0
17854620,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7940539121627808,0.4121484756469726,0.3756889104843139,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9228615164756776,0.6514838933944702,0.6199845671653748,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.913411021232605,0.6346277594566345,0.4458111226558685,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8138106465339661,0.4441681504249573,0.4255000650882721,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6643261909484863,0.2388372868299484,1.102303981781006,284.9075622558594,284.95001220703125,299.8978271484375,292.8236694335937,297.9163818359375,297.2002258300781,284.9082336425781,1.0,0.6945055723190308,0.355935126543045,0.355935126543045,1.0,1.0,-3.5660738945007324,0.945113241672516,2.6209607124328613,0.1426162719726562,0.8499627709388733,0.8499627709388733,0.0,250.77403259277344,226.0,60534.6015625,0.0,4113.80859375,1.0,278.8583984375,282.9573059082031,295.840576171875,299.7491455078125,293.1499938964844,293.1499938964844,279.1499938964844,38479.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465931057929992,1.0,0.0,0.0,3.52929425239563,3.529317617416382,8.311301940011617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.66015625,0.0,1420.9141845703125,1895.4371337890625,0.0,3832.218994140625,0.8805829882621765,1.0,0.0,3.0,1.0,0.0
17854680,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7940539121627808,0.4121484756469726,0.3756889104843139,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9228615164756776,0.6514838933944702,0.6199845671653748,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.913411021232605,0.6346277594566345,0.4458111226558685,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8138106465339661,0.4441681504249573,0.4255000650882721,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6643261909484863,0.2388372868299484,1.102303981781006,284.9075622558594,284.95001220703125,299.8978271484375,292.8236694335937,297.9163818359375,297.2002258300781,284.9082336425781,1.0,0.6945055723190308,0.355935126543045,0.355935126543045,1.0,1.0,-3.5660738945007324,0.945113241672516,2.6209607124328613,0.1426162719726562,0.8499627709388733,0.8499627709388733,0.0,250.77403259277344,226.0,60534.6015625,0.0,4113.80859375,1.0,278.8583984375,282.9573059082031,295.840576171875,299.7491455078125,293.1499938964844,293.1499938964844,279.1499938964844,38479.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465931057929992,1.0,0.0,0.0,3.52929425239563,3.529317617416382,8.311301940011617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.66015625,0.0,1420.9141845703125,1895.4371337890625,0.0,3832.218994140625,0.8805829882621765,1.0,0.0,3.0,1.0,0.0
17854740,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8039988875389099,0.4124070405960083,0.3752325773239136,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.935906708240509,0.651335597038269,0.6191062331199646,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9277006387710572,0.6371700763702393,0.4470220804214477,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8235238194465637,0.4449384212493896,0.4255516827106476,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.6728714108467102,0.2392419278621673,1.101253867149353,285.0006103515625,284.95001220703125,299.9027099609375,292.86041259765625,297.9197692871094,297.204345703125,284.999755859375,1.0,0.6883108019828796,0.3555510342121124,0.3555510342121124,1.0,1.0,-3.564715623855591,0.9434710741043092,2.621244430541992,0.1413594633340835,0.9357954859733582,0.9357954859733582,0.0,238.5912322998047,214.0,59949.90234375,0.0,4036.11083984375,1.0,279.1415100097656,283.072021484375,295.8326110839844,299.6341857910156,293.1499938964844,293.1499938964844,278.8500061035156,33396.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374147057533264,1.0,0.0,0.0,3.646459817886353,3.646483421325684,8.872298735695949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.43359375,0.0,1509.77197265625,1895.4371337890625,0.0,3748.9111328125,0.9026421904563904,1.0,0.0,3.0,1.0,0.0
17854800,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8039988875389099,0.4124070405960083,0.3752325773239136,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.935906708240509,0.651335597038269,0.6191062331199646,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9277006387710572,0.6371700763702393,0.4470220804214477,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8235238194465637,0.4449384212493896,0.4255516827106476,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.6728714108467102,0.2392419278621673,1.101253867149353,285.0006103515625,284.95001220703125,299.9027099609375,292.86041259765625,297.9197692871094,297.204345703125,284.999755859375,1.0,0.6883108019828796,0.3555510342121124,0.3555510342121124,1.0,1.0,-3.564715623855591,0.9434710741043092,2.621244430541992,0.1413594633340835,0.9357954859733582,0.9357954859733582,0.0,238.5912322998047,214.0,59949.90234375,0.0,4036.11083984375,1.0,279.1415100097656,283.072021484375,295.8326110839844,299.6341857910156,293.1499938964844,293.1499938964844,278.8500061035156,33396.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374147057533264,1.0,0.0,0.0,3.646459817886353,3.646483421325684,8.872298735695949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.43359375,0.0,1509.77197265625,1895.4371337890625,0.0,3748.9111328125,0.9026421904563904,1.0,0.0,3.0,1.0,0.0
17854860,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.81365966796875,0.411670058965683,0.374377578496933,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.948820948600769,0.6501452922821045,0.6178123354911804,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9421505331993104,0.6385089159011841,0.447821170091629,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8332448601722717,0.4449959099292755,0.4253507852554321,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6817280054092407,0.2392753660678863,1.0998212099075315,284.9072570800781,284.95001220703125,299.9064025878906,292.8958435058594,297.9162292480469,297.1996459960937,284.90789794921875,1.0,0.6820299625396729,0.3551737070083618,0.3551737070083618,1.0,1.0,-3.561135768890381,0.9411449432373048,2.619990825653076,0.1401247084140777,0.850659191608429,0.850659191608429,0.0,226.9896697998047,202.0,60634.80078125,0.0,3956.286376953125,1.0,278.8583679199219,282.9590148925781,295.9132080078125,299.8296813964844,293.1499938964844,293.1499938964844,279.1499938964844,38490.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446948766708374,1.0,0.0,0.0,3.533609628677368,3.53363299369812,8.331638809977449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.3095703125,0.0,1425.532958984375,1895.4371337890625,0.0,3815.0458984375,0.8815453052520752,1.0,0.0,3.0,1.0,0.0
17854920,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.81365966796875,0.411670058965683,0.374377578496933,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.948820948600769,0.6501452922821045,0.6178123354911804,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9421505331993104,0.6385089159011841,0.447821170091629,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8332448601722717,0.4449959099292755,0.4253507852554321,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6817280054092407,0.2392753660678863,1.0998212099075315,284.9072570800781,284.95001220703125,299.9064025878906,292.8958435058594,297.9162292480469,297.1996459960937,284.90789794921875,1.0,0.6820299625396729,0.3551737070083618,0.3551737070083618,1.0,1.0,-3.561135768890381,0.9411449432373048,2.619990825653076,0.1401247084140777,0.850659191608429,0.850659191608429,0.0,226.9896697998047,202.0,60634.80078125,0.0,3956.286376953125,1.0,278.8583679199219,282.9590148925781,295.9132080078125,299.8296813964844,293.1499938964844,293.1499938964844,279.1499938964844,38490.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446948766708374,1.0,0.0,0.0,3.533609628677368,3.53363299369812,8.331638809977449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.3095703125,0.0,1425.532958984375,1895.4371337890625,0.0,3815.0458984375,0.8815453052520752,1.0,0.0,3.0,1.0,0.0
17854980,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8246975541114807,0.4119346439838409,0.3739262819290161,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9633233547210692,0.6499617099761963,0.6169005036354065,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9584059119224548,0.6409679651260376,0.4489727318286896,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8448815941810608,0.4457524418830871,0.4253888726234436,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6922852396965027,0.2397052347660064,1.098882079124451,285.0007019042969,284.95001220703125,299.9086303710937,292.9297180175781,297.91876220703125,297.2035217285156,284.9999084472656,1.0,0.6757389307022095,0.3547963500022888,0.3547963500022888,1.0,1.0,-3.559788942337036,0.9395295977592468,2.6202592849731445,0.1388746201992035,0.936684548854828,0.936684548854828,0.0,214.7881317138672,205.0,60041.35546875,0.0,3878.67138671875,1.0,279.1415405273437,283.0741882324219,295.9025573730469,299.7115173339844,293.1499938964844,293.1499938964844,278.8500061035156,33403.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356425404548644,1.0,0.0,0.0,3.649878740310669,3.649902105331421,8.888943625606771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.4912109375,0.0,1513.604736328125,1895.4371337890625,0.0,3732.749755859375,0.9034748673439026,1.0,0.0,3.0,1.0,0.0
17855040,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8246975541114807,0.4119346439838409,0.3739262819290161,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9633233547210692,0.6499617099761963,0.6169005036354065,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9584059119224548,0.6409679651260376,0.4489727318286896,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8448815941810608,0.4457524418830871,0.4253888726234436,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6922852396965027,0.2397052347660064,1.098882079124451,285.0007019042969,284.95001220703125,299.9086303710937,292.9297180175781,297.91876220703125,297.2035217285156,284.9999084472656,1.0,0.6757389307022095,0.3547963500022888,0.3547963500022888,1.0,1.0,-3.559788942337036,0.9395295977592468,2.6202592849731445,0.1388746201992035,0.936684548854828,0.936684548854828,0.0,214.7881317138672,205.0,60041.35546875,0.0,3878.67138671875,1.0,279.1415405273437,283.0741882324219,295.9025573730469,299.7115173339844,293.1499938964844,293.1499938964844,278.8500061035156,33403.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356425404548644,1.0,0.0,0.0,3.649878740310669,3.649902105331421,8.888943625606771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.4912109375,0.0,1513.604736328125,1895.4371337890625,0.0,3732.749755859375,0.9034748673439026,1.0,0.0,3.0,1.0,0.0
17855100,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8278294205665588,0.4116186797618866,0.3737803697586059,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9672317504882812,0.6494204998016357,0.6165469288825989,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.963060975074768,0.6416453123092651,0.449581891298294,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8483783602714539,0.4458312392234802,0.4255306720733642,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6954442262649536,0.2397767603397369,1.0991032123565674,284.8793334960937,284.95001220703125,299.9091491699219,292.94598388671875,297.9171142578125,297.20172119140625,284.8783264160156,1.0,0.6744195818901062,0.3546077013015747,0.3546077013015747,1.0,1.0,-3.56036114692688,0.9391075968742372,2.621253490447998,0.13844595849514,0.852242648601532,0.852242648601532,0.0,211.53955078125,205.0,60968.01171875,0.0,3860.37548828125,1.0,278.8982238769531,282.9362487792969,295.9740600585937,299.94805908203125,293.1499938964844,293.1499938964844,278.8500061035156,37821.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414151906967164,1.0,0.0,0.0,3.612529754638672,3.612553596496582,8.707954179953958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.8525390625,0.0,1505.366943359375,1895.4371337890625,0.0,3785.304931640625,0.8960064053535461,1.0,0.0,3.0,1.0,0.0
17855160,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8288996815681458,0.4111787378787994,0.3733246028423309,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9685869216918944,0.6487248539924622,0.615841805934906,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9650593400001526,0.6421951651573181,0.4499050378799438,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8497872352600098,0.4457791447639465,0.4254379570484161,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6967082619667053,0.2397469878196716,1.0988041162490845,284.907470703125,284.95001220703125,299.90924072265625,292.96173095703125,297.9143371582031,297.19854736328125,284.9086608886719,1.0,0.6735588312149048,0.3544313013553619,0.3544313013553619,1.0,1.0,-3.5588834285736084,0.9380817413330078,2.6208016872406006,0.1378504037857055,0.8518515825271606,0.8518515825271606,0.0,210.09869384765625,208.0,60743.3828125,0.0,3847.87109375,1.0,278.8580017089844,282.96124267578125,295.9803466796875,299.9053039550781,293.1499938964844,293.1499938964844,279.1499938964844,38573.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943083107471466,1.0,0.0,0.0,3.5370750427246094,3.5370984077453613,8.347988114110194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.1591796875,0.0,1429.7867431640625,1895.4371337890625,0.0,3800.44091796875,0.8823739886283875,1.0,0.0,3.0,1.0,0.0
17855220,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8303442597389221,0.4113538861274719,0.373201847076416,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.970170557498932,0.6484463810920715,0.6152665615081787,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.967945158481598,0.6444954872131348,0.4512595236301422,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8516666293144226,0.4464529454708099,0.4258266985416412,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6983765959739685,0.2401246875524521,1.0996850728988647,285.0027160644531,284.95001220703125,299.9079895019531,292.9915771484375,297.9154663085937,297.20147705078125,285.0018615722656,1.0,0.6732682585716248,0.354078471660614,0.354078471660614,1.0,1.0,-3.5611910820007324,0.9376874566078186,2.6235036849975586,0.1369724869728088,0.9400734305381776,0.9400734305381776,0.0,208.70584106445312,211.0,60203.86328125,0.0,3845.271728515625,1.0,279.1415710449219,283.07666015625,295.96612548828125,299.7862854003906,293.1499938964844,293.1499938964844,278.8500061035156,33337.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343574047088624,1.0,0.0,0.0,3.657695055007935,3.6577186584472656,8.927056001084566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.7705078125,0.0,1521.786865234375,1895.4371337890625,0.0,3721.015380859375,0.9051358699798584,1.0,0.0,3.0,1.0,0.0
17855280,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8303442597389221,0.4113538861274719,0.373201847076416,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.970170557498932,0.6484463810920715,0.6152665615081787,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.967945158481598,0.6444954872131348,0.4512595236301422,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8516666293144226,0.4464529454708099,0.4258266985416412,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6983765959739685,0.2401246875524521,1.0996850728988647,285.0027160644531,284.95001220703125,299.9079895019531,292.9915771484375,297.9154663085937,297.20147705078125,285.0018615722656,1.0,0.6732682585716248,0.354078471660614,0.354078471660614,1.0,1.0,-3.5611910820007324,0.9376874566078186,2.6235036849975586,0.1369724869728088,0.9400734305381776,0.9400734305381776,0.0,208.70584106445312,211.0,60203.86328125,0.0,3845.271728515625,1.0,279.1415710449219,283.07666015625,295.96612548828125,299.7862854003906,293.1499938964844,293.1499938964844,278.8500061035156,33337.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343574047088624,1.0,0.0,0.0,3.657695055007935,3.6577186584472656,8.927056001084566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.7705078125,0.0,1521.786865234375,1895.4371337890625,0.0,3721.015380859375,0.9051358699798584,1.0,0.0,3.0,1.0,0.0
17855340,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8288208842277527,0.4104606807231903,0.3726978898048401,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9682315587997437,0.6470712423324585,0.614311158657074,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9671618342399596,0.6455057859420776,0.4522156715393066,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8505176901817322,0.4463493525981903,0.4259881377220154,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6973779797554016,0.2400630861520767,1.100266933441162,284.9075927734375,284.95001220703125,299.9046630859375,293.0189819335937,297.9092102050781,297.1953430175781,284.9083251953125,1.0,0.673926055431366,0.3537256717681885,0.3537256717681885,1.0,1.0,-3.5614893436431885,0.936654806137085,2.6248345375061035,0.1361206918954849,0.8545255661010742,0.8545255661010742,0.0,209.8874053955078,214.0,60945.39453125,0.0,3853.21435546875,1.0,278.8582458496094,282.96112060546875,296.0390930175781,299.9780578613281,293.1499938964844,293.1499938964844,279.1499938964844,38402.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421799778938292,1.0,0.0,0.0,3.5497500896453857,3.549773693084717,8.407926088693785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.5048828125,0.0,1441.9527587890625,1895.4371337890625,0.0,3792.248291015625,0.885046660900116,1.0,0.0,3.0,1.0,0.0
17855400,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8288208842277527,0.4104606807231903,0.3726978898048401,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9682315587997437,0.6470712423324585,0.614311158657074,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9671618342399596,0.6455057859420776,0.4522156715393066,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8505176901817322,0.4463493525981903,0.4259881377220154,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6973779797554016,0.2400630861520767,1.100266933441162,284.9075927734375,284.95001220703125,299.9046630859375,293.0189819335937,297.9092102050781,297.1953430175781,284.9083251953125,1.0,0.673926055431366,0.3537256717681885,0.3537256717681885,1.0,1.0,-3.5614893436431885,0.936654806137085,2.6248345375061035,0.1361206918954849,0.8545255661010742,0.8545255661010742,0.0,209.8874053955078,214.0,60945.39453125,0.0,3853.21435546875,1.0,278.8582458496094,282.96112060546875,296.0390930175781,299.9780578613281,293.1499938964844,293.1499938964844,279.1499938964844,38402.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421799778938292,1.0,0.0,0.0,3.5497500896453857,3.549773693084717,8.407926088693785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.5048828125,0.0,1441.9527587890625,1895.4371337890625,0.0,3792.248291015625,0.885046660900116,1.0,0.0,3.0,1.0,0.0
