time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855460,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8272073268890381,0.4105241298675537,0.3725791275501251,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9660122394561768,0.6466670036315918,0.6137304306030273,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9661682844161988,0.6476143002510071,0.453517735004425,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8491390943527222,0.4469059109687805,0.426379382610321,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6961278915405273,0.2403462380170822,1.1012651920318604,285.0025939941406,284.95001220703125,299.89910888671875,293.0436706542969,297.9084167480469,297.1972961425781,285.0013732910156,1.0,0.6751110553741455,0.3533472418785095,0.3533472418785095,1.0,1.0,-3.5638768672943115,0.9362053871154784,2.627671480178833,0.1351497918367386,0.942663550376892,0.942663550376892,0.0,211.52145385742188,217.0,60376.97265625,0.0,3869.2412109375,1.0,279.1424865722656,283.0765991210937,296.0191345214844,299.8528137207031,293.1499938964844,293.1499938964844,278.8500061035156,33287.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933742105960846,1.0,0.0,0.0,3.66949725151062,3.669520854949951,8.984758892438549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.2568359375,0.0,1534.5648193359375,1895.4371337890625,0.0,3715.39306640625,0.9075164794921876,1.0,0.0,3.0,1.0,0.0
17855520,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8272073268890381,0.4105241298675537,0.3725791275501251,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9660122394561768,0.6466670036315918,0.6137304306030273,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9661682844161988,0.6476143002510071,0.453517735004425,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8491390943527222,0.4469059109687805,0.426379382610321,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6961278915405273,0.2403462380170822,1.1012651920318604,285.0025939941406,284.95001220703125,299.89910888671875,293.0436706542969,297.9084167480469,297.1972961425781,285.0013732910156,1.0,0.6751110553741455,0.3533472418785095,0.3533472418785095,1.0,1.0,-3.5638768672943115,0.9362053871154784,2.627671480178833,0.1351497918367386,0.942663550376892,0.942663550376892,0.0,211.52145385742188,217.0,60376.97265625,0.0,3869.2412109375,1.0,279.1424865722656,283.0765991210937,296.0191345214844,299.8528137207031,293.1499938964844,293.1499938964844,278.8500061035156,33287.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933742105960846,1.0,0.0,0.0,3.66949725151062,3.669520854949951,8.984758892438549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.2568359375,0.0,1534.5648193359375,1895.4371337890625,0.0,3715.39306640625,0.9075164794921876,1.0,0.0,3.0,1.0,0.0
17855580,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8241234421730042,0.4095342755317688,0.3720577359199524,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9620034694671632,0.6451762914657593,0.6127402782440186,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9633361101150512,0.648428738117218,0.4543973803520202,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8463383316993713,0.4466950893402099,0.4265097975730896,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6936238408088684,0.240206629037857,1.1018022298812866,284.90606689453125,284.95001220703125,299.8910522460937,293.0653381347656,297.900390625,297.1905212402344,284.9071960449219,1.0,0.6765041947364807,0.3529688119888305,0.3529688119888305,1.0,1.0,-3.563929557800293,0.9350146651268004,2.6289150714874268,0.1341760158538818,0.8556697368621826,0.8556697368621826,0.0,214.2958221435547,220.0,61089.5,0.0,3886.261962890625,1.0,278.85760498046875,282.9606018066406,296.0869140625,300.0378723144531,293.1499938964844,293.1499938964844,279.1499938964844,38550.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94182687997818,1.0,0.0,0.0,3.5574264526367188,3.55745005607605,8.444329751000623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.2421875,0.0,1451.1949462890625,1895.4371337890625,0.0,3789.04296875,0.8868656158447266,1.0,0.0,3.0,1.0,0.0
17855640,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8241234421730042,0.4095342755317688,0.3720577359199524,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9620034694671632,0.6451762914657593,0.6127402782440186,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9633361101150512,0.648428738117218,0.4543973803520202,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8463383316993713,0.4466950893402099,0.4265097975730896,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6936238408088684,0.240206629037857,1.1018022298812866,284.90606689453125,284.95001220703125,299.8910522460937,293.0653381347656,297.900390625,297.1905212402344,284.9071960449219,1.0,0.6765041947364807,0.3529688119888305,0.3529688119888305,1.0,1.0,-3.563929557800293,0.9350146651268004,2.6289150714874268,0.1341760158538818,0.8556697368621826,0.8556697368621826,0.0,214.2958221435547,220.0,61089.5,0.0,3886.261962890625,1.0,278.85760498046875,282.9606018066406,296.0869140625,300.0378723144531,293.1499938964844,293.1499938964844,279.1499938964844,38550.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94182687997818,1.0,0.0,0.0,3.5574264526367188,3.55745005607605,8.444329751000623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.2421875,0.0,1451.1949462890625,1895.4371337890625,0.0,3789.04296875,0.8868656158447266,1.0,0.0,3.0,1.0,0.0
17855700,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8225834965705872,0.4094699323177337,0.3718090355396271,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9599466919898988,0.6448526382446289,0.6122302412986755,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.961901307106018,0.6493412852287292,0.4548492133617401,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8449212908744812,0.4468697309494018,0.4265443682670593,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.6923233866691589,0.2402733713388443,1.1018749475479126,285.0152282714844,284.95001220703125,299.88604736328125,293.074951171875,297.8987121582031,297.1905822753906,285.0161437988281,1.0,0.6771923899650574,0.3527795970439911,0.3527795970439911,1.0,1.0,-3.563682794570923,0.934340476989746,2.6293423175811768,0.133525550365448,0.932577669620514,0.932577669620514,0.0,215.6908721923828,220.0,60306.7421875,0.0,3894.135498046875,1.0,279.0995178222656,283.0863647460937,296.04315185546875,299.8396911621094,293.1499938964844,293.1499938964844,279.1499938964844,33994.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357669949531556,1.0,0.0,0.0,3.60991644859314,3.609939813613892,8.695361088939535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.2255859375,0.0,1474.1864013671875,1895.4371337890625,0.0,3733.8857421875,0.8964416980743408,1.0,0.0,3.0,1.0,0.0
17855760,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8216884136199951,0.4095208048820495,0.3718914091587066,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9586204290390016,0.6446701288223267,0.612088143825531,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9612092971801758,0.650355339050293,0.4555904567241668,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.844111442565918,0.4471605122089386,0.4268410205841064,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6915852427482605,0.2404301762580871,1.10266375541687,285.00225830078125,284.95001220703125,299.8803405761719,293.0837097167969,297.8977966308594,297.19189453125,285.0010070800781,1.0,0.6780297756195068,0.3525954782962799,0.3525954782962799,1.0,1.0,-3.5658061504364014,0.9344173073768616,2.631388902664185,0.1331414431333542,0.943999171257019,0.943999171257019,0.0,216.7792816162109,223.0,60496.52734375,0.0,3906.188720703125,1.0,279.1426086425781,283.07720947265625,296.0597839355469,299.90350341796875,293.1499938964844,293.1499938964844,278.8500061035156,33323.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335302114486694,1.0,0.0,0.0,3.67643666267395,3.676460266113281,9.01877285741648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.8623046875,0.0,1542.609130859375,1895.4371337890625,0.0,3713.45654296875,0.9091495275497437,1.0,0.0,3.0,1.0,0.0
17855820,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8182459473609924,0.4084686934947967,0.3713315427303314,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9539775848388672,0.6430904865264893,0.6110326051712036,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9577789902687072,0.6509703397750854,0.4563522636890411,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8409866690635681,0.4468689858913421,0.4269133508205414,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.688755214214325,0.2402456700801849,1.1030749082565308,284.9051513671875,284.95001220703125,299.8667297363281,293.09844970703125,297.8881530761719,297.18487548828125,284.90631103515625,1.0,0.6795633435249329,0.3522272706031799,0.3522272706031799,1.0,1.0,-3.565370798110962,0.9331070780754088,2.632263898849488,0.1321301907300949,0.8560807704925537,0.8560807704925537,0.0,219.9852294921875,226.0,61183.66015625,0.0,3924.597900390625,1.0,278.8575744628906,282.9609069824219,296.1205749511719,300.0801696777344,293.1499938964844,293.1499938964844,279.1499938964844,38607.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941718816757202,1.0,0.0,0.0,3.56254243850708,3.562566041946411,8.468634860037128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.8896484375,0.0,1457.0667724609375,1895.4371337890625,0.0,3788.06201171875,0.8880407810211182,1.0,0.0,3.0,1.0,0.0
17855880,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8182459473609924,0.4084686934947967,0.3713315427303314,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9539775848388672,0.6430904865264893,0.6110326051712036,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9577789902687072,0.6509703397750854,0.4563522636890411,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8409866690635681,0.4468689858913421,0.4269133508205414,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.688755214214325,0.2402456700801849,1.1030749082565308,284.9051513671875,284.95001220703125,299.8667297363281,293.09844970703125,297.8881530761719,297.18487548828125,284.90631103515625,1.0,0.6795633435249329,0.3522272706031799,0.3522272706031799,1.0,1.0,-3.565370798110962,0.9331070780754088,2.632263898849488,0.1321301907300949,0.8560807704925537,0.8560807704925537,0.0,219.9852294921875,226.0,61183.66015625,0.0,3924.597900390625,1.0,278.8575744628906,282.9609069824219,296.1205749511719,300.0801696777344,293.1499938964844,293.1499938964844,279.1499938964844,38607.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941718816757202,1.0,0.0,0.0,3.56254243850708,3.562566041946411,8.468634860037128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.8896484375,0.0,1457.0667724609375,1895.4371337890625,0.0,3788.06201171875,0.8880407810211182,1.0,0.0,3.0,1.0,0.0
17855940,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8156337738037109,0.4083959460258484,0.3711274564266205,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.950253129005432,0.6424961686134338,0.6103147864341736,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9553191065788268,0.6526919603347778,0.4574168920516968,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8386317491531372,0.4472591578960418,0.4271874725818634,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.6865828037261963,0.2404342293739318,1.1038274765014648,285.0014038085937,284.95001220703125,299.8500061035156,293.1093444824219,297.8837280273437,297.1858825683594,285.0005798339844,1.0,0.6811264753341675,0.3518590629100799,0.3518590629100799,1.0,1.0,-3.5667686462402344,0.932377278804779,2.6343915462493896,0.1310449540615081,0.9439249634742736,0.9439249634742736,0.0,222.6866607666016,229.0,60556.5,0.0,3944.652099609375,1.0,279.1417541503906,283.07818603515625,296.0870666503906,299.9372253417969,293.1499938964844,293.1499938964844,278.8500061035156,33448.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336310029029846,1.0,0.0,0.0,3.6776881217956543,3.677711963653565,9.02491478882439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.0712890625,0.0,1544.95556640625,1895.4371337890625,0.0,3714.37744140625,0.909764051437378,1.0,0.0,3.0,1.0,0.0
17856000,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8156337738037109,0.4083959460258484,0.3711274564266205,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.950253129005432,0.6424961686134338,0.6103147864341736,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9553191065788268,0.6526919603347778,0.4574168920516968,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8386317491531372,0.4472591578960418,0.4271874725818634,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.6865828037261963,0.2404342293739318,1.1038274765014648,285.0014038085937,284.95001220703125,299.8500061035156,293.1093444824219,297.8837280273437,297.1858825683594,285.0005798339844,1.0,0.6811264753341675,0.3518590629100799,0.3518590629100799,1.0,1.0,-3.5667686462402344,0.932377278804779,2.6343915462493896,0.1310449540615081,0.9439249634742736,0.9439249634742736,0.0,222.6866607666016,229.0,60556.5,0.0,3944.652099609375,1.0,279.1417541503906,283.07818603515625,296.0870666503906,299.9372253417969,293.1499938964844,293.1499938964844,278.8500061035156,33448.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336310029029846,1.0,0.0,0.0,3.6776881217956543,3.677711963653565,9.02491478882439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.0712890625,0.0,1544.95556640625,1895.4371337890625,0.0,3714.37744140625,0.909764051437378,1.0,0.0,3.0,1.0,0.0
17856060,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8120787143707275,0.4072893559932709,0.3705119788646698,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9453843235969543,0.6408340930938721,0.6091741323471069,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.951656699180603,0.6530951857566833,0.4580273628234863,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8355011343955994,0.4468930661678314,0.4271870255470276,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6837311387062073,0.2402190417051315,1.1041042804718018,284.90496826171875,284.95001220703125,299.8315124511719,293.1181640625,297.87274169921875,297.1788024902344,284.9057312011719,1.0,0.6826396584510803,0.3514950573444366,0.3514950573444366,1.0,1.0,-3.565732717514038,0.9308940768241882,2.634838819503784,0.1299672275781631,0.8559135794639587,0.8559135794639587,0.0,226.019271850586,232.0,61227.453125,0.0,3962.28857421875,1.0,278.85809326171875,282.962158203125,296.1395568847656,300.10382080078125,293.1499938964844,293.1499938964844,279.1499938964844,38556.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417092204093932,1.0,0.0,0.0,3.564998149871826,3.565021753311157,8.480313908876269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.259765625,0.0,1459.326416015625,1895.4371337890625,0.0,3787.974853515625,0.8885372877120972,1.0,0.0,3.0,1.0,0.0
17856120,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8120787143707275,0.4072893559932709,0.3705119788646698,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9453843235969543,0.6408340930938721,0.6091741323471069,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.951656699180603,0.6530951857566833,0.4580273628234863,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8355011343955994,0.4468930661678314,0.4271870255470276,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6837311387062073,0.2402190417051315,1.1041042804718018,284.90496826171875,284.95001220703125,299.8315124511719,293.1181640625,297.87274169921875,297.1788024902344,284.9057312011719,1.0,0.6826396584510803,0.3514950573444366,0.3514950573444366,1.0,1.0,-3.565732717514038,0.9308940768241882,2.634838819503784,0.1299672275781631,0.8559135794639587,0.8559135794639587,0.0,226.019271850586,232.0,61227.453125,0.0,3962.28857421875,1.0,278.85809326171875,282.962158203125,296.1395568847656,300.10382080078125,293.1499938964844,293.1499938964844,279.1499938964844,38556.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417092204093932,1.0,0.0,0.0,3.564998149871826,3.565021753311157,8.480313908876269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.259765625,0.0,1459.326416015625,1895.4371337890625,0.0,3787.974853515625,0.8885372877120972,1.0,0.0,3.0,1.0,0.0
17856180,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8094068765640259,0.4071624875068664,0.370267391204834,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9415670037269592,0.6401582360267639,0.6083886027336121,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9490776658058168,0.654615581035614,0.4589570760726928,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8331830501556396,0.4472116529941559,0.4274002611637115,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6815920472145081,0.2403827756643295,1.104763746261597,285.0009460449219,284.95001220703125,299.8127136230469,293.1268310546875,297.8676147460937,297.1795349121094,285.0001220703125,1.0,0.684160590171814,0.3511310517787933,0.3511310517787933,1.0,1.0,-3.56665301322937,0.9300285577774048,2.636624336242676,0.1288401037454605,0.9432231187820436,0.9432231187820436,0.0,228.77169799804688,235.0,60574.76171875,0.0,3981.439453125,1.0,279.1417541503906,283.0797424316406,296.1034545898437,299.9557800292969,293.1499938964844,293.1499938964844,278.8500061035156,33484.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334282279014589,1.0,0.0,0.0,3.6773290634155273,3.6773529052734375,9.023152074405516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.208984375,0.0,1544.824951171875,1895.4371337890625,0.0,3712.524169921875,0.9097055792808532,1.0,0.0,3.0,1.0,0.0
17856240,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8094068765640259,0.4071624875068664,0.370267391204834,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9415670037269592,0.6401582360267639,0.6083886027336121,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9490776658058168,0.654615581035614,0.4589570760726928,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8331830501556396,0.4472116529941559,0.4274002611637115,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6815920472145081,0.2403827756643295,1.104763746261597,285.0009460449219,284.95001220703125,299.8127136230469,293.1268310546875,297.8676147460937,297.1795349121094,285.0001220703125,1.0,0.684160590171814,0.3511310517787933,0.3511310517787933,1.0,1.0,-3.56665301322937,0.9300285577774048,2.636624336242676,0.1288401037454605,0.9432231187820436,0.9432231187820436,0.0,228.77169799804688,235.0,60574.76171875,0.0,3981.439453125,1.0,279.1417541503906,283.0797424316406,296.1034545898437,299.9557800292969,293.1499938964844,293.1499938964844,278.8500061035156,33484.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334282279014589,1.0,0.0,0.0,3.6773290634155273,3.6773529052734375,9.023152074405516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.208984375,0.0,1544.824951171875,1895.4371337890625,0.0,3712.524169921875,0.9097055792808532,1.0,0.0,3.0,1.0,0.0
17856300,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.807969331741333,0.4066469371318817,0.370122879743576,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9395515322685242,0.6393683552742004,0.6079902648925781,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9476507902145386,0.6547927260398865,0.4593718647956848,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8319695591926575,0.4470599293708801,0.4275177419185638,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6805002093315125,0.240313708782196,1.1052565574645996,284.87750244140625,284.95001220703125,299.8031921386719,293.1311340332031,297.8625793457031,297.1766967773437,284.8763122558594,1.0,0.6849648952484131,0.350949078798294,0.350949078798294,1.0,1.0,-3.5672404766082764,0.9296289682388306,2.637611389160156,0.1284177452325821,0.8571929931640625,0.8571929931640625,0.0,230.2561798095703,235.0,61492.94921875,0.0,3991.994140625,1.0,278.8976135253906,282.939697265625,296.1620483398437,300.17901611328125,293.1499938964844,293.1499938964844,278.8500061035156,37835.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394389986991882,1.0,0.0,0.0,3.640207529067993,3.6402318477630615,8.841899443723378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.8818359375,0.0,1535.9981689453125,1895.4371337890625,0.0,3767.3427734375,0.9021996259689332,1.0,0.0,3.0,1.0,0.0
17856360,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8057900667190552,0.4060068726539612,0.3696135878562927,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9366846084594728,0.6384230256080627,0.6071839332580566,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9453558325767516,0.6548210382461548,0.4594371318817138,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8301500082015991,0.4467760026454925,0.4273389279842376,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6788365244865417,0.2401464432477951,1.1049576997756958,284.9045715332031,284.95001220703125,299.79364013671875,293.1354064941406,297.8565979003906,297.172607421875,284.9057922363281,1.0,0.6856202483177185,0.3507829308509826,0.3507829308509826,1.0,1.0,-3.565164089202881,0.9284526705741882,2.636711597442627,0.1277628540992736,0.8551697134971619,0.8551697134971619,0.0,232.12322998046875,238.0,61224.19140625,0.0,3998.010498046875,1.0,278.8577880859375,282.96441650390625,296.1562194824219,300.1211853027344,293.1499938964844,293.1499938964844,279.1499938964844,38701.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412941336631776,1.0,0.0,0.0,3.561963081359864,3.5619866847991943,8.465880796393321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.1484375,0.0,1457.137451171875,1895.4371337890625,0.0,3784.20556640625,0.887961745262146,1.0,0.0,3.0,1.0,0.0
17856420,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8030518889427185,0.405826598405838,0.3693194687366485,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9328588843345642,0.6376704573631287,0.606325089931488,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9427071809768676,0.6561536192893982,0.4602315425872803,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8278798460960388,0.4470235407352447,0.427484780550003,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.6767601370811462,0.240289881825447,1.10552716255188,285.0006408691406,284.95001220703125,299.7742919921875,293.143798828125,297.851318359375,297.1732788085937,284.99981689453125,1.0,0.6870811581611633,0.3504506945610046,0.3504506945610046,1.0,1.0,-3.565584421157837,0.9275323748588562,2.638051986694336,0.1266831904649734,0.9425089955329896,0.9425089955329896,0.0,234.89321899414065,241.0,60578.73046875,0.0,4015.98095703125,1.0,279.1417541503906,283.081787109375,296.1199951171875,299.97283935546875,293.1499938964844,293.1499938964844,278.8500061035156,33497.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329131245613098,1.0,0.0,0.0,3.675638914108277,3.6756627559661865,9.0148597564621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.412109375,0.0,1543.023193359375,1895.4371337890625,0.0,3707.813720703125,0.9093390107154846,1.0,0.0,3.0,1.0,0.0
17856480,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8030518889427185,0.405826598405838,0.3693194687366485,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9328588843345642,0.6376704573631287,0.606325089931488,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9427071809768676,0.6561536192893982,0.4602315425872803,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8278798460960388,0.4470235407352447,0.427484780550003,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.6767601370811462,0.240289881825447,1.10552716255188,285.0006408691406,284.95001220703125,299.7742919921875,293.143798828125,297.851318359375,297.1732788085937,284.99981689453125,1.0,0.6870811581611633,0.3504506945610046,0.3504506945610046,1.0,1.0,-3.565584421157837,0.9275323748588562,2.638051986694336,0.1266831904649734,0.9425089955329896,0.9425089955329896,0.0,234.89321899414065,241.0,60578.73046875,0.0,4015.98095703125,1.0,279.1417541503906,283.081787109375,296.1199951171875,299.97283935546875,293.1499938964844,293.1499938964844,278.8500061035156,33497.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329131245613098,1.0,0.0,0.0,3.675638914108277,3.6756627559661865,9.0148597564621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.412109375,0.0,1543.023193359375,1895.4371337890625,0.0,3707.813720703125,0.9093390107154846,1.0,0.0,3.0,1.0,0.0
17856540,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.799447774887085,0.4046210050582886,0.3686161041259765,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9280317425727844,0.6358643770217896,0.6050478219985962,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9389503598213196,0.6561731696128845,0.4605798721313476,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8249203562736511,0.4465170800685882,0.427353948354721,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6741024851799011,0.2400338798761367,1.105628252029419,284.9051208496094,284.95001220703125,299.7547302246094,293.15203857421875,297.8404541015625,297.1666259765625,284.9058532714844,1.0,0.6884779930114746,0.3501184284687042,0.3501184284687042,1.0,1.0,-3.563594341278076,0.9258556962013244,2.6377387046813965,0.1256076842546463,0.8549364805221558,0.8549364805221558,0.0,238.254135131836,244.0,61232.390625,0.0,4031.29150390625,1.0,278.8581237792969,282.9669494628906,296.1721496582031,300.13726806640625,293.1499938964844,293.1499938964844,279.1499938964844,38585.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407090544700624,1.0,0.0,0.0,3.561186075210572,3.5612096786499023,8.462187679469935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.3017578125,0.0,1455.4625244140625,1895.4371337890625,0.0,3778.89013671875,0.8877197504043579,1.0,0.0,3.0,1.0,0.0
17856600,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.799447774887085,0.4046210050582886,0.3686161041259765,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9280317425727844,0.6358643770217896,0.6050478219985962,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9389503598213196,0.6561731696128845,0.4605798721313476,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8249203562736511,0.4465170800685882,0.427353948354721,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6741024851799011,0.2400338798761367,1.105628252029419,284.9051208496094,284.95001220703125,299.7547302246094,293.15203857421875,297.8404541015625,297.1666259765625,284.9058532714844,1.0,0.6884779930114746,0.3501184284687042,0.3501184284687042,1.0,1.0,-3.563594341278076,0.9258556962013244,2.6377387046813965,0.1256076842546463,0.8549364805221558,0.8549364805221558,0.0,238.254135131836,244.0,61232.390625,0.0,4031.29150390625,1.0,278.8581237792969,282.9669494628906,296.1721496582031,300.13726806640625,293.1499938964844,293.1499938964844,279.1499938964844,38585.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407090544700624,1.0,0.0,0.0,3.561186075210572,3.5612096786499023,8.462187679469935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.3017578125,0.0,1455.4625244140625,1895.4371337890625,0.0,3778.89013671875,0.8877197504043579,1.0,0.0,3.0,1.0,0.0
17856660,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7967777848243713,0.4043883979320526,0.368281602859497,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9242918491363524,0.6350391507148743,0.6041280031204224,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9362876415252686,0.6573289632797241,0.4612548351287842,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8227032423019409,0.4466943442821502,0.4274384379386902,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.672111988067627,0.240159198641777,1.1061280965805054,285.0003356933594,284.95001220703125,299.73492431640625,293.1600952148437,297.8351135253906,297.1672668457031,284.99951171875,1.0,0.6898782849311829,0.3498280644416809,0.3498280644416809,1.0,1.0,-3.563591480255127,0.924932897090912,2.6386585235595703,0.1246146857738494,0.941563069820404,0.941563069820404,0.0,241.0193023681641,247.0,60570.6484375,0.0,4048.130126953125,1.0,279.1417236328125,283.0840759277344,296.1361694335937,299.9888610839844,293.1499938964844,293.1499938964844,278.8500061035156,33506.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323289394378662,1.0,0.0,0.0,3.673003435134888,3.673027276992798,9.001937542052474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.021484375,0.0,1540.13916015625,1895.4371337890625,0.0,3702.4697265625,0.9087457656860352,1.0,0.0,3.0,1.0,0.0
17856720,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7967777848243713,0.4043883979320526,0.368281602859497,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9242918491363524,0.6350391507148743,0.6041280031204224,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9362876415252686,0.6573289632797241,0.4612548351287842,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8227032423019409,0.4466943442821502,0.4274384379386902,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.672111988067627,0.240159198641777,1.1061280965805054,285.0003356933594,284.95001220703125,299.73492431640625,293.1600952148437,297.8351135253906,297.1672668457031,284.99951171875,1.0,0.6898782849311829,0.3498280644416809,0.3498280644416809,1.0,1.0,-3.563591480255127,0.924932897090912,2.6386585235595703,0.1246146857738494,0.941563069820404,0.941563069820404,0.0,241.0193023681641,247.0,60570.6484375,0.0,4048.130126953125,1.0,279.1417236328125,283.0840759277344,296.1361694335937,299.9888610839844,293.1499938964844,293.1499938964844,278.8500061035156,33506.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323289394378662,1.0,0.0,0.0,3.673003435134888,3.673027276992798,9.001937542052474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.021484375,0.0,1540.13916015625,1895.4371337890625,0.0,3702.4697265625,0.9087457656860352,1.0,0.0,3.0,1.0,0.0
17856780,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7932668924331665,0.4031356871128082,0.3675355017185211,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9196210503578186,0.6331684589385986,0.6027884483337402,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.932545006275177,0.6571741104125977,0.4614841639995575,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8198034167289734,0.446119874715805,0.4272434115409851,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6695648431777954,0.2398865520954132,1.1061549186706543,284.9053039550781,284.95001220703125,299.7149353027344,293.1679077148437,297.8245544433594,297.1610412597656,284.906005859375,1.0,0.691214919090271,0.3495376706123352,0.3495376706123352,1.0,1.0,-3.561165571212769,0.9232552647590636,2.6379103660583496,0.1236289888620376,0.8542735576629639,0.8542735576629639,0.0,244.376708984375,250.0,61218.13671875,0.0,4062.258056640625,1.0,278.858154296875,282.9698181152344,296.1878967285156,300.1524658203125,293.1499938964844,293.1499938964844,279.1499938964844,38591.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940100908279419,1.0,0.0,0.0,3.5579116344451904,3.557935237884521,8.446632477898675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.5869140625,0.0,1452.0076904296875,1895.4371337890625,0.0,3773.3623046875,0.8870008587837219,1.0,0.0,3.0,1.0,0.0
17856840,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7932668924331665,0.4031356871128082,0.3675355017185211,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9196210503578186,0.6331684589385986,0.6027884483337402,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.932545006275177,0.6571741104125977,0.4614841639995575,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8198034167289734,0.446119874715805,0.4272434115409851,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6695648431777954,0.2398865520954132,1.1061549186706543,284.9053039550781,284.95001220703125,299.7149353027344,293.1679077148437,297.8245544433594,297.1610412597656,284.906005859375,1.0,0.691214919090271,0.3495376706123352,0.3495376706123352,1.0,1.0,-3.561165571212769,0.9232552647590636,2.6379103660583496,0.1236289888620376,0.8542735576629639,0.8542735576629639,0.0,244.376708984375,250.0,61218.13671875,0.0,4062.258056640625,1.0,278.858154296875,282.9698181152344,296.1878967285156,300.1524658203125,293.1499938964844,293.1499938964844,279.1499938964844,38591.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940100908279419,1.0,0.0,0.0,3.5579116344451904,3.557935237884521,8.446632477898675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.5869140625,0.0,1452.0076904296875,1895.4371337890625,0.0,3773.3623046875,0.8870008587837219,1.0,0.0,3.0,1.0,0.0
17856900,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7916414737701416,0.4029366970062256,0.3671821057796478,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.917452871799469,0.6326531171798706,0.6021166443824768,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9308282732963562,0.6576089262962341,0.4616110622882843,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.818440318107605,0.4461172819137573,0.4271233677864074,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.6683598756790161,0.2398951202630996,1.106007099151611,285.013916015625,284.95001220703125,299.7048645019531,293.1717529296875,297.8213806152344,297.1607360839844,285.0147399902344,1.0,0.6918231844902039,0.3493925034999847,0.3493925034999847,1.0,1.0,-3.55975604057312,0.9223619699478148,2.6373941898345947,0.1229879483580589,0.930364727973938,0.930364727973938,0.0,245.9340209960937,250.0,60397.8046875,0.0,4068.078125,1.0,279.0995483398437,283.0957946777344,296.1390380859375,299.94635009765625,293.1499938964844,293.1499938964844,279.1499938964844,34095.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339908957481384,1.0,0.0,0.0,3.6070494651794434,3.607072591781616,8.681553822498245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.4140625,0.0,1471.8243408203125,1895.4371337890625,0.0,3717.6669921875,0.8958995938301086,1.0,0.0,3.0,1.0,0.0
17856960,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7906489968299866,0.402852714061737,0.3671514391899109,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9160147905349731,0.632275402545929,0.6018009185791016,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9298678636550904,0.6581637859344482,0.4620361030101776,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8176015615463257,0.4462286233901977,0.4272606074810028,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6676463484764099,0.2399953156709671,1.1065754890441897,284.9999389648437,284.95001220703125,299.6947631835937,293.175537109375,297.8191833496094,297.16168212890625,284.9986877441406,1.0,0.6925551891326904,0.3492552638053894,0.3492552638053894,1.0,1.0,-3.560697317123413,0.9222168922424316,2.638480424880981,0.1226163133978843,0.9404600262641908,0.9404600262641908,0.0,247.14620971679688,253.0,60556.5,0.0,4077.900634765625,1.0,279.1426086425781,283.0862121582031,296.1507568359375,300.0030822753906,293.1499938964844,293.1499938964844,278.8500061035156,33440.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316741824150084,1.0,0.0,0.0,3.671579599380493,3.6716034412384033,8.994958875518932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.4228515625,0.0,1538.0450439453125,1895.4371337890625,0.0,3696.477294921875,0.908128559589386,1.0,0.0,3.0,1.0,0.0
17857020,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7872552275657654,0.4015547633171081,0.3663748502731323,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9116159677505492,0.6303449273109436,0.6004144549369812,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9261985421180724,0.6578477025032043,0.4621651768684387,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8147467374801636,0.4455889165401459,0.4270112812519073,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6652231216430664,0.2397083640098571,1.1065548658370972,284.9052124023437,284.95001220703125,299.6744384765625,293.1828918457031,297.8089599609375,297.1559753417969,284.90631103515625,1.0,0.6938380599021912,0.3489807546138763,0.3489807546138763,1.0,1.0,-3.5579354763031006,0.9204869270324708,2.63744854927063,0.1216519847512245,0.853348970413208,0.853348970413208,0.0,250.4868621826172,256.0,61185.19140625,0.0,4091.01806640625,1.0,278.8576354980469,282.9730529785156,296.2032775878906,300.1664123535156,293.1499938964844,293.1499938964844,279.1499938964844,38701.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395052194595336,1.0,0.0,0.0,3.5522422790527344,3.552265882492065,8.419735877396306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.1416015625,0.0,1446.774169921875,1895.4371337890625,0.0,3767.945068359375,0.8858498334884644,1.0,0.0,3.0,1.0,0.0
17857080,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7872552275657654,0.4015547633171081,0.3663748502731323,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9116159677505492,0.6303449273109436,0.6004144549369812,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9261985421180724,0.6578477025032043,0.4621651768684387,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8147467374801636,0.4455889165401459,0.4270112812519073,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6652231216430664,0.2397083640098571,1.1065548658370972,284.9052124023437,284.95001220703125,299.6744384765625,293.1828918457031,297.8089599609375,297.1559753417969,284.90631103515625,1.0,0.6938380599021912,0.3489807546138763,0.3489807546138763,1.0,1.0,-3.5579354763031006,0.9204869270324708,2.63744854927063,0.1216519847512245,0.853348970413208,0.853348970413208,0.0,250.4868621826172,256.0,61185.19140625,0.0,4091.01806640625,1.0,278.8576354980469,282.9730529785156,296.2032775878906,300.1664123535156,293.1499938964844,293.1499938964844,279.1499938964844,38701.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395052194595336,1.0,0.0,0.0,3.5522422790527344,3.552265882492065,8.419735877396306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.1416015625,0.0,1446.774169921875,1895.4371337890625,0.0,3767.945068359375,0.8858498334884644,1.0,0.0,3.0,1.0,0.0
17857140,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.784708559513092,0.4012230038642883,0.3659512996673584,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9082416296005248,0.6293886303901672,0.5993725657463074,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9235580563545228,0.6586912274360657,0.4626147747039795,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8125482797622681,0.4456320405006408,0.426969975233078,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6633877754211426,0.2398026138544082,1.1069196462631226,284.9993896484375,284.95001220703125,299.65399169921875,293.19000244140625,297.8035888671875,297.15673828125,284.9985046386719,1.0,0.6951253414154053,0.3487062454223633,0.3487062454223633,1.0,1.0,-3.557093858718872,0.91936057806015,2.637733221054077,0.1206315606832504,0.9391327500343324,0.9391327500343324,0.0,253.2511444091797,259.0,60529.08984375,0.0,4105.63671875,1.0,279.14166259765625,283.0889892578125,296.1661071777344,300.0170593261719,293.1499938964844,293.1499938964844,278.8500061035156,33524.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311075210571288,1.0,0.0,0.0,3.6659865379333496,3.6660101413726807,8.967575126916927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.54296875,0.0,1532.4266357421875,1895.4371337890625,0.0,3691.288330078125,0.9071181416511536,1.0,0.0,3.0,1.0,0.0
17857200,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.784708559513092,0.4012230038642883,0.3659512996673584,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9082416296005248,0.6293886303901672,0.5993725657463074,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9235580563545228,0.6586912274360657,0.4626147747039795,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8125482797622681,0.4456320405006408,0.426969975233078,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6633877754211426,0.2398026138544082,1.1069196462631226,284.9993896484375,284.95001220703125,299.65399169921875,293.19000244140625,297.8035888671875,297.15673828125,284.9985046386719,1.0,0.6951253414154053,0.3487062454223633,0.3487062454223633,1.0,1.0,-3.557093858718872,0.91936057806015,2.637733221054077,0.1206315606832504,0.9391327500343324,0.9391327500343324,0.0,253.2511444091797,259.0,60529.08984375,0.0,4105.63671875,1.0,279.14166259765625,283.0889892578125,296.1661071777344,300.0170593261719,293.1499938964844,293.1499938964844,278.8500061035156,33524.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311075210571288,1.0,0.0,0.0,3.6659865379333496,3.6660101413726807,8.967575126916927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.54296875,0.0,1532.4266357421875,1895.4371337890625,0.0,3691.288330078125,0.9071181416511536,1.0,0.0,3.0,1.0,0.0
17857260,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7820814251899719,0.4001019597053528,0.3653348982334137,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9049865007400512,0.6277415752410889,0.5982500314712524,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9207130670547484,0.6582835912704468,0.4626961052417755,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8102726340293884,0.4450507462024688,0.4267653226852417,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6615489721298218,0.2395616918802261,1.1070027351379397,284.8971862792969,284.95001220703125,299.6370544433594,293.1956787109375,297.7954406738281,297.1524658203125,284.8993225097656,1.0,0.6961705684661865,0.3484858274459839,0.3484858274459839,1.0,1.0,-3.5549635887146,0.917997658252716,2.6369659900665283,0.1198879927396774,0.8525862693786621,0.8525862693786621,0.0,255.95339965820312,259.0,61197.37890625,0.0,4116.4873046875,1.0,278.8651123046875,282.97003173828125,296.2227783203125,300.1980895996094,293.1499938964844,293.1499938964844,278.8500061035156,39084.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387398362159728,1.0,0.0,0.0,3.5613768100738525,3.561400413513184,8.463093195132387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.2666015625,0.0,1459.3096923828125,1895.4371337890625,0.0,3760.980224609375,0.8880103826522827,1.0,0.0,3.0,1.0,0.0
