time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857320,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7814088463783264,0.3998891711235046,0.3651321530342102,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9041905403137208,0.6274092793464661,0.5979282259941101,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9199681282043456,0.6582174301147461,0.462637335062027,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8096812963485718,0.4449337422847748,0.4266575872898102,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.66106778383255,0.2395080626010894,1.106835126876831,284.9046936035156,284.95001220703125,299.6334228515625,293.19683837890625,297.7937927246094,297.15167236328125,284.9059143066406,1.0,0.6963542699813843,0.3484387695789337,0.3484387695789337,1.0,1.0,-3.5539300441741943,0.9175297021865844,2.6364002227783203,0.1196463257074356,0.8520590662956238,0.8520590662956238,0.0,256.5872802734375,262.0,61152.76171875,0.0,4117.640625,1.0,278.8586730957031,282.9759826660156,296.2169494628906,300.17926025390625,293.1499938964844,293.1499938964844,279.1499938964844,38711.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388161301612854,1.0,0.0,0.0,3.5485284328460693,3.5485520362854004,8.402139428653754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.150390625,0.0,1442.902099609375,1895.4371337890625,0.0,3761.674560546875,0.8849363327026367,1.0,0.0,3.0,1.0,0.0
17857380,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7789334654808044,0.3995096087455749,0.3646704256534576,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9011163115501404,0.6263934969902039,0.5968359112739563,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.917362093925476,0.6588659286499023,0.4629517793655395,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8074559569358826,0.4449141323566437,0.4265608787536621,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6593225598335266,0.2396002858877182,1.1072003841400146,284.9988708496094,284.95001220703125,299.6127624511719,293.2033996582031,297.7885131835937,297.152587890625,284.9979858398437,1.0,0.6975948214530945,0.3481712639331817,0.3481712639331817,1.0,1.0,-3.55275297164917,0.916322946548462,2.636430025100708,0.1186187714338302,0.9376782774925232,0.9376782774925232,0.0,259.34844970703125,265.0,60497.90625,0.0,4131.3408203125,1.0,279.14166259765625,283.0916748046875,296.1797180175781,300.0292358398437,293.1499938964844,293.1499938964844,278.8500061035156,33536.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304974675178528,1.0,0.0,0.0,3.661611557006836,3.661635160446167,8.946183811531228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.49609375,0.0,1527.6370849609375,1895.4371337890625,0.0,3685.7001953125,0.9061428308486938,1.0,0.0,3.0,1.0,0.0
17857440,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7789334654808044,0.3995096087455749,0.3646704256534576,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9011163115501404,0.6263934969902039,0.5968359112739563,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.917362093925476,0.6588659286499023,0.4629517793655395,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8074559569358826,0.4449141323566437,0.4265608787536621,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6593225598335266,0.2396002858877182,1.1072003841400146,284.9988708496094,284.95001220703125,299.6127624511719,293.2033996582031,297.7885131835937,297.152587890625,284.9979858398437,1.0,0.6975948214530945,0.3481712639331817,0.3481712639331817,1.0,1.0,-3.55275297164917,0.916322946548462,2.636430025100708,0.1186187714338302,0.9376782774925232,0.9376782774925232,0.0,259.34844970703125,265.0,60497.90625,0.0,4131.3408203125,1.0,279.14166259765625,283.0916748046875,296.1797180175781,300.0292358398437,293.1499938964844,293.1499938964844,278.8500061035156,33536.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304974675178528,1.0,0.0,0.0,3.661611557006836,3.661635160446167,8.946183811531228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.49609375,0.0,1527.6370849609375,1895.4371337890625,0.0,3685.7001953125,0.9061428308486938,1.0,0.0,3.0,1.0,0.0
17857500,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.777631938457489,0.3988784253597259,0.3644179403781891,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8995227813720703,0.6254462599754333,0.5962828993797302,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9159781336784364,0.6586261987686157,0.4630814492702484,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8062794804573059,0.4445952177047729,0.4265203773975372,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6584405899047852,0.2394957840442657,1.1075363159179688,284.8768615722656,284.95001220703125,299.6024169921875,293.20654296875,297.7842712402344,297.1509094238281,284.8758850097656,1.0,0.6982581615447998,0.3480375111103058,0.3480375111103058,1.0,1.0,-3.552302598953247,0.9157562851905824,2.6365463733673096,0.1182460486888885,0.8520798683166504,0.8520798683166504,0.0,260.8328857421875,265.0,61381.81640625,0.0,4139.16552734375,1.0,278.89801025390625,282.9537048339844,296.23699951171875,300.2494201660156,293.1499938964844,293.1499938964844,278.8500061035156,37988.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364569783210754,1.0,0.0,0.0,3.6209545135498047,3.620978593826294,8.748617688070226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.4453125,0.0,1515.8533935546875,1895.4371337890625,0.0,3740.18017578125,0.8979823589324951,1.0,0.0,3.0,1.0,0.0
17857560,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7757307887077332,0.3981334567070007,0.3638127148151397,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8973218202590942,0.6243616342544556,0.5953407883644104,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9138776659965516,0.65822434425354,0.4628539085388183,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8045426607131958,0.4441559314727783,0.42619189620018,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6571113467216492,0.2393014281988144,1.1071043014526367,284.9054260253906,284.95001220703125,299.592041015625,293.2096252441406,297.7792663574219,297.14825439453125,284.90655517578125,1.0,0.6987790465354919,0.3479203581809997,0.3479203581809997,1.0,1.0,-3.549254894256592,0.9144403338432312,2.634814500808716,0.117653340101242,0.8512298464775085,0.8512298464775085,0.0,262.6825866699219,268.0,61108.04296875,0.0,4142.41650390625,1.0,278.8579406738281,282.979736328125,296.2298583984375,300.1893615722656,293.1499938964844,293.1499938964844,279.1499938964844,38738.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938245952129364,1.0,0.0,0.0,3.542255401611328,3.54227876663208,8.372459205929772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.0517578125,0.0,1436.4505615234375,1895.4371337890625,0.0,3756.483642578125,0.8836467266082764,1.0,0.0,3.0,1.0,0.0
17857620,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7733312845230103,0.3977151811122894,0.3633162081241607,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8943363428115845,0.6232967376708984,0.5942025780677795,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9113765358924866,0.6587590575218201,0.4630824327468872,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8023057579994202,0.4440817534923553,0.4260432124137878,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.655446469783783,0.2393849343061447,1.1074342727661133,284.99835205078125,284.95001220703125,299.5712890625,293.2155456542969,297.7742614746094,297.1494445800781,284.9974670410156,1.0,0.6999763250350952,0.3476860225200653,0.3476860225200653,1.0,1.0,-3.5477724075317383,0.9132454991340636,2.63452696800232,0.1167012453079223,0.9359062314033508,0.9359062314033508,0.0,265.437744140625,271.0,60447.8515625,0.0,4155.25244140625,1.0,279.1416015625,283.09442138671875,296.191650390625,300.0384521484375,293.1499938964844,293.1499938964844,278.8500061035156,33544.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298620820045472,1.0,0.0,0.0,3.655960321426392,3.655983924865722,8.918591447582003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.498046875,0.0,1521.4088134765625,1895.4371337890625,0.0,3679.876708984375,0.9048730134963988,1.0,0.0,3.0,1.0,0.0
17857680,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7733312845230103,0.3977151811122894,0.3633162081241607,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8943363428115845,0.6232967376708984,0.5942025780677795,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9113765358924866,0.6587590575218201,0.4630824327468872,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8023057579994202,0.4440817534923553,0.4260432124137878,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.655446469783783,0.2393849343061447,1.1074342727661133,284.99835205078125,284.95001220703125,299.5712890625,293.2155456542969,297.7742614746094,297.1494445800781,284.9974670410156,1.0,0.6999763250350952,0.3476860225200653,0.3476860225200653,1.0,1.0,-3.5477724075317383,0.9132454991340636,2.63452696800232,0.1167012453079223,0.9359062314033508,0.9359062314033508,0.0,265.437744140625,271.0,60447.8515625,0.0,4155.25244140625,1.0,279.1416015625,283.09442138671875,296.191650390625,300.0384521484375,293.1499938964844,293.1499938964844,278.8500061035156,33544.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298620820045472,1.0,0.0,0.0,3.655960321426392,3.655983924865722,8.918591447582003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.498046875,0.0,1521.4088134765625,1895.4371337890625,0.0,3679.876708984375,0.9048730134963988,1.0,0.0,3.0,1.0,0.0
17857740,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7702282071113586,0.3963069021701813,0.3624230325222015,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8906409740447998,0.6212261915206909,0.5926626920700073,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9080789685249328,0.6580311059951782,0.4629148542881012,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7994367480278015,0.4432757794857025,0.4256235063076019,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6533304452896118,0.2390748411417007,1.1072828769683838,284.9060363769531,284.95001220703125,299.55047607421875,293.2210998535156,297.7655029296875,297.145751953125,284.9066772460937,1.0,0.701119601726532,0.3474516868591308,0.3474516868591308,1.0,1.0,-3.543966293334961,0.9113255739212036,2.632640600204468,0.1157615780830383,0.8501365780830383,0.8501365780830383,0.0,268.76861572265625,274.0,61054.05078125,0.0,4165.4580078125,1.0,278.8583068847656,282.9831237792969,296.2406921386719,300.1966247558594,293.1499938964844,293.1499938964844,279.1499938964844,38620.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375475645065308,1.0,0.0,0.0,3.537204504013061,3.537227869033813,8.348599749297136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.9208984375,0.0,1430.260009765625,1895.4371337890625,0.0,3750.1220703125,0.8824503421783447,1.0,0.0,3.0,1.0,0.0
17857800,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7702282071113586,0.3963069021701813,0.3624230325222015,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8906409740447998,0.6212261915206909,0.5926626920700073,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9080789685249328,0.6580311059951782,0.4629148542881012,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7994367480278015,0.4432757794857025,0.4256235063076019,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6533304452896118,0.2390748411417007,1.1072828769683838,284.9060363769531,284.95001220703125,299.55047607421875,293.2210998535156,297.7655029296875,297.145751953125,284.9066772460937,1.0,0.701119601726532,0.3474516868591308,0.3474516868591308,1.0,1.0,-3.543966293334961,0.9113255739212036,2.632640600204468,0.1157615780830383,0.8501365780830383,0.8501365780830383,0.0,268.76861572265625,274.0,61054.05078125,0.0,4165.4580078125,1.0,278.8583068847656,282.9831237792969,296.2406921386719,300.1966247558594,293.1499938964844,293.1499938964844,279.1499938964844,38620.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375475645065308,1.0,0.0,0.0,3.537204504013061,3.537227869033813,8.348599749297136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.9208984375,0.0,1430.260009765625,1895.4371337890625,0.0,3750.1220703125,0.8824503421783447,1.0,0.0,3.0,1.0,0.0
17857860,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7679138779640198,0.3958517014980316,0.361900120973587,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.887744665145874,0.620119571685791,0.5914922952651978,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9057478308677672,0.6584897041320801,0.4630955159664154,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.797254741191864,0.4431557059288025,0.425435870885849,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6517431139945984,0.2391457110643386,1.1075667142868042,284.99786376953125,284.95001220703125,299.5296936035156,293.226318359375,297.7606811523437,297.1470642089844,284.9970397949219,1.0,0.7022809982299805,0.3472590744495392,0.3472590744495392,1.0,1.0,-3.5422537326812744,0.910188615322113,2.6320650577545166,0.1149175837635994,0.9338456988334656,0.9338456988334656,0.0,271.5138854980469,277.0,60376.30078125,0.0,4177.5986328125,1.0,279.1415405273437,283.0972900390625,296.2022705078125,300.044921875,293.1499938964844,293.1499938964844,278.8500061035156,33548.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291524291038512,1.0,0.0,0.0,3.648757219314575,3.648780822753906,8.883482109922625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.078125,0.0,1513.4515380859375,1895.4371337890625,0.0,3673.36962890625,0.9033114910125732,1.0,0.0,3.0,1.0,0.0
17857920,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7679138779640198,0.3958517014980316,0.361900120973587,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.887744665145874,0.620119571685791,0.5914922952651978,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9057478308677672,0.6584897041320801,0.4630955159664154,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.797254741191864,0.4431557059288025,0.425435870885849,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6517431139945984,0.2391457110643386,1.1075667142868042,284.99786376953125,284.95001220703125,299.5296936035156,293.226318359375,297.7606811523437,297.1470642089844,284.9970397949219,1.0,0.7022809982299805,0.3472590744495392,0.3472590744495392,1.0,1.0,-3.5422537326812744,0.910188615322113,2.6320650577545166,0.1149175837635994,0.9338456988334656,0.9338456988334656,0.0,271.5138854980469,277.0,60376.30078125,0.0,4177.5986328125,1.0,279.1415405273437,283.0972900390625,296.2022705078125,300.044921875,293.1499938964844,293.1499938964844,278.8500061035156,33548.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291524291038512,1.0,0.0,0.0,3.648757219314575,3.648780822753906,8.883482109922625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.078125,0.0,1513.4515380859375,1895.4371337890625,0.0,3673.36962890625,0.9033114910125732,1.0,0.0,3.0,1.0,0.0
17857980,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7649204134941101,0.3944170176982879,0.3609803915023803,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8841630220413208,0.6180198788642883,0.5899210572242737,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9027063250541688,0.6577069163322449,0.4628846347332001,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7944586873054504,0.442311555147171,0.4249778091907501,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6497220993041992,0.2388250082731247,1.1073651313781738,284.90631103515625,284.95001220703125,299.5089111328125,293.23114013671875,297.7523193359375,297.143798828125,284.9068908691406,1.0,0.7033907175064087,0.3470664918422699,0.3470664918422699,1.0,1.0,-3.5382189750671387,0.9083318710327148,2.629887104034424,0.1140877977013588,0.8485565185546875,0.8485565185546875,0.0,274.8360290527344,280.0,60965.83984375,0.0,4187.10595703125,1.0,278.8583679199219,282.9867248535156,296.2505187988281,300.201416015625,293.1499938964844,293.1499938964844,279.1499938964844,38628.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367987513542176,1.0,0.0,0.0,3.5291428565979004,3.5291662216186523,8.310588555104914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.552734375,0.0,1421.836181640625,1895.4371337890625,0.0,3743.296875,0.8806748986244202,1.0,0.0,3.0,1.0,0.0
17858040,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7649204134941101,0.3944170176982879,0.3609803915023803,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8841630220413208,0.6180198788642883,0.5899210572242737,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9027063250541688,0.6577069163322449,0.4628846347332001,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7944586873054504,0.442311555147171,0.4249778091907501,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6497220993041992,0.2388250082731247,1.1073651313781738,284.90631103515625,284.95001220703125,299.5089111328125,293.23114013671875,297.7523193359375,297.143798828125,284.9068908691406,1.0,0.7033907175064087,0.3470664918422699,0.3470664918422699,1.0,1.0,-3.5382189750671387,0.9083318710327148,2.629887104034424,0.1140877977013588,0.8485565185546875,0.8485565185546875,0.0,274.8360290527344,280.0,60965.83984375,0.0,4187.10595703125,1.0,278.8583679199219,282.9867248535156,296.2505187988281,300.201416015625,293.1499938964844,293.1499938964844,279.1499938964844,38628.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367987513542176,1.0,0.0,0.0,3.5291428565979004,3.5291662216186523,8.310588555104914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.552734375,0.0,1421.836181640625,1895.4371337890625,0.0,3743.296875,0.8806748986244202,1.0,0.0,3.0,1.0,0.0
17858100,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.763540506362915,0.3941190838813782,0.3605467975139618,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8824906945228577,0.6173855662345886,0.58914715051651,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9013386368751526,0.6578435301780701,0.4628014266490936,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7931512594223022,0.4421773850917816,0.4247378408908844,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.6487666964530945,0.2388109713792801,1.1071261167526243,285.0128173828125,284.95001220703125,299.4985046386719,293.2334289550781,297.7496032714844,297.14404296875,285.0134582519531,1.0,0.7038947939872742,0.3469701707363128,0.3469701707363128,1.0,1.0,-3.536083698272705,0.9073732495307922,2.6287102699279785,0.1135359108448028,0.9231890439987184,0.9231890439987184,0.0,276.3731994628906,280.0,60149.984375,0.0,4190.80419921875,1.0,279.0988464355469,283.1104431152344,296.2003479003906,299.9940795898437,293.1499938964844,293.1499938964844,279.1499938964844,34082.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306687712669371,1.0,0.0,0.0,3.578829526901245,3.578852653503418,8.546244885110355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.5185546875,0.0,1441.35205078125,1895.4371337890625,0.0,3687.269775390625,0.8895994424819946,1.0,0.0,3.0,1.0,0.0
17858160,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7626769542694092,0.3939303159713745,0.3604254126548767,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8813444972038269,0.6168783903121948,0.5887148976325989,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9005392789840698,0.658126711845398,0.4630311727523803,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.792321503162384,0.4421517848968506,0.4247500598430633,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6481980681419373,0.2388845980167389,1.107590675354004,284.99713134765625,284.95001220703125,299.4881591796875,293.235595703125,297.7476501464844,297.145263671875,284.995849609375,1.0,0.7045210003852844,0.3468810319900512,0.3468810319900512,1.0,1.0,-3.5362653732299805,0.907147228717804,2.6291182041168213,0.1132450401782989,0.9314356446266174,0.9314356446266174,0.0,277.5819091796875,283.0,60289.42578125,0.0,4198.5849609375,1.0,279.1423645019531,283.0995788574219,296.21063232421875,300.04840087890625,293.1499938964844,293.1499938964844,278.8500061035156,33478.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283379912376404,1.0,0.0,0.0,3.6427736282348633,3.6427969932556152,8.854369752953062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.4912109375,0.0,1506.31689453125,1895.4371337890625,0.0,3665.897705078125,0.90166175365448,1.0,0.0,3.0,1.0,0.0
17858220,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7598041296005249,0.3924738764762878,0.3594890236854553,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8778911232948303,0.614757239818573,0.5871238708496094,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.897662878036499,0.6573342084884644,0.462812602519989,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7896109819412231,0.4412740468978882,0.4242621958255768,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6462752223014832,0.2385556697845459,1.1073569059371948,284.9066467285156,284.95001220703125,299.46746826171875,293.2396545410156,297.739501953125,297.14215087890625,284.9072265625,1.0,0.7056058049201965,0.3467027246952057,0.3467027246952057,1.0,1.0,-3.5321030616760254,0.9052977561950684,2.626805305480957,0.1124491766095161,0.846785843372345,0.846785843372345,0.0,280.8874206542969,286.0,60858.50390625,0.0,4207.609375,1.0,278.85845947265625,282.99041748046875,296.25885009765625,300.2034912109375,293.1499938964844,293.1499938964844,279.1499938964844,38636.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359956979751588,1.0,0.0,0.0,3.5198850631713867,3.5199084281921387,8.267044790954969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.9072265625,0.0,1412.19580078125,1895.4371337890625,0.0,3735.972412109375,0.8786400556564331,1.0,0.0,3.0,1.0,0.0
17858280,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7598041296005249,0.3924738764762878,0.3594890236854553,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8778911232948303,0.614757239818573,0.5871238708496094,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.897662878036499,0.6573342084884644,0.462812602519989,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7896109819412231,0.4412740468978882,0.4242621958255768,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6462752223014832,0.2385556697845459,1.1073569059371948,284.9066467285156,284.95001220703125,299.46746826171875,293.2396545410156,297.739501953125,297.14215087890625,284.9072265625,1.0,0.7056058049201965,0.3467027246952057,0.3467027246952057,1.0,1.0,-3.5321030616760254,0.9052977561950684,2.626805305480957,0.1124491766095161,0.846785843372345,0.846785843372345,0.0,280.8874206542969,286.0,60858.50390625,0.0,4207.609375,1.0,278.85845947265625,282.99041748046875,296.25885009765625,300.2034912109375,293.1499938964844,293.1499938964844,279.1499938964844,38636.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359956979751588,1.0,0.0,0.0,3.5198850631713867,3.5199084281921387,8.267044790954969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.9072265625,0.0,1412.19580078125,1895.4371337890625,0.0,3735.972412109375,0.8786400556564331,1.0,0.0,3.0,1.0,0.0
17858340,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7576521635055542,0.3919584453105926,0.3589175045490265,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8751757144927979,0.6135869026184082,0.5859022736549377,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8955923318862915,0.6577610373497009,0.4629690647125244,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7875396609306335,0.4410781562328338,0.4240070879459381,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6448268294334412,0.2386069297790527,1.1075589656829834,284.9964904785156,284.95001220703125,299.4468688964844,293.2432861328125,297.7350158691406,297.143798828125,284.99560546875,1.0,0.7067166566848755,0.3465244174003601,0.3465244174003601,1.0,1.0,-3.530061960220337,0.90411114692688,2.625950813293457,0.1116248816251754,0.928802251815796,0.928802251815796,0.0,283.6204528808594,289.0,60178.9375,0.0,4218.74609375,1.0,279.14141845703125,283.1025695800781,296.2190856933594,300.05029296875,293.1499938964844,293.1499938964844,278.8500061035156,33569.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275763034820556,1.0,0.0,0.0,3.631989479064941,3.632012844085693,8.802021511655767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.263671875,0.0,1495.1253662109375,1895.4371337890625,0.0,3658.90576171875,0.899493396282196,1.0,0.0,3.0,1.0,0.0
17858400,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7576521635055542,0.3919584453105926,0.3589175045490265,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8751757144927979,0.6135869026184082,0.5859022736549377,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8955923318862915,0.6577610373497009,0.4629690647125244,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7875396609306335,0.4410781562328338,0.4240070879459381,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6448268294334412,0.2386069297790527,1.1075589656829834,284.9964904785156,284.95001220703125,299.4468688964844,293.2432861328125,297.7350158691406,297.143798828125,284.99560546875,1.0,0.7067166566848755,0.3465244174003601,0.3465244174003601,1.0,1.0,-3.530061960220337,0.90411114692688,2.625950813293457,0.1116248816251754,0.928802251815796,0.928802251815796,0.0,283.6204528808594,289.0,60178.9375,0.0,4218.74609375,1.0,279.14141845703125,283.1025695800781,296.2190856933594,300.05029296875,293.1499938964844,293.1499938964844,278.8500061035156,33569.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275763034820556,1.0,0.0,0.0,3.631989479064941,3.632012844085693,8.802021511655767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.263671875,0.0,1495.1253662109375,1895.4371337890625,0.0,3658.90576171875,0.899493396282196,1.0,0.0,3.0,1.0,0.0
17858460,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7548789381980896,0.3904860019683838,0.357956051826477,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8718326091766357,0.6114482879638672,0.5842828750610352,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8928229808807373,0.6570065021514893,0.4627632200717926,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7848989963531494,0.4401716887950897,0.4234842658042907,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6429842114448547,0.238272339105606,1.1072816848754885,284.9071044921875,284.95001220703125,299.4263610839844,293.2464599609375,297.7270812988281,297.1408996582031,284.9075927734375,1.0,0.7077821493148804,0.3463507890701294,0.3463507890701294,1.0,1.0,-3.5257561206817627,0.9022334218025208,2.6235227584838867,0.1108255758881568,0.8449090719223022,0.8449090719223022,0.0,286.9230041503906,292.0,60737.85546875,0.0,4227.3291015625,1.0,278.8585205078125,282.9941711425781,296.2655944824219,300.2030639648437,293.1499938964844,293.1499938964844,279.1499938964844,38638.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351748824119568,1.0,0.0,0.0,3.509869337081909,3.509892463684082,8.220063705266512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.6416015625,0.0,1401.769775390625,1895.4371337890625,0.0,3728.481201171875,0.8764287829399109,1.0,0.0,3.0,1.0,0.0
17858520,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7548789381980896,0.3904860019683838,0.357956051826477,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8718326091766357,0.6114482879638672,0.5842828750610352,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8928229808807373,0.6570065021514893,0.4627632200717926,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7848989963531494,0.4401716887950897,0.4234842658042907,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6429842114448547,0.238272339105606,1.1072816848754885,284.9071044921875,284.95001220703125,299.4263610839844,293.2464599609375,297.7270812988281,297.1408996582031,284.9075927734375,1.0,0.7077821493148804,0.3463507890701294,0.3463507890701294,1.0,1.0,-3.5257561206817627,0.9022334218025208,2.6235227584838867,0.1108255758881568,0.8449090719223022,0.8449090719223022,0.0,286.9230041503906,292.0,60737.85546875,0.0,4227.3291015625,1.0,278.8585205078125,282.9941711425781,296.2655944824219,300.2030639648437,293.1499938964844,293.1499938964844,279.1499938964844,38638.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351748824119568,1.0,0.0,0.0,3.509869337081909,3.509892463684082,8.220063705266512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.6416015625,0.0,1401.769775390625,1895.4371337890625,0.0,3728.481201171875,0.8764287829399109,1.0,0.0,3.0,1.0,0.0
17858580,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.752809464931488,0.3899475634098053,0.3573668301105499,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.869211733341217,0.6102523803710938,0.5830408334732056,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8908581733703613,0.6574851274490356,0.4629547894001007,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7828881740570068,0.4399447441101074,0.4232018291950226,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6416023373603821,0.2383177429437637,1.107460618019104,284.99591064453125,284.95001220703125,299.4059753417969,293.24920654296875,297.7227783203125,297.1426696777344,284.9950256347656,1.0,0.7088798880577087,0.3461771607398987,0.3461771607398987,1.0,1.0,-3.523650646209717,0.9010428190231324,2.622607946395874,0.110009916126728,0.9261027574539183,0.9261027574539183,0.0,289.6491394042969,295.0,60060.66015625,0.0,4238.22021484375,1.0,279.141357421875,283.1053161621094,296.2250061035156,300.0491943359375,293.1499938964844,293.1499938964844,278.8500061035156,33572.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926754117012024,1.0,0.0,0.0,3.622239112854004,3.622262477874756,8.754826126278203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.0556640625,0.0,1484.4744873046875,1895.4371337890625,0.0,3651.353759765625,0.897302508354187,1.0,0.0,3.0,1.0,0.0
17858640,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.752809464931488,0.3899475634098053,0.3573668301105499,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.869211733341217,0.6102523803710938,0.5830408334732056,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8908581733703613,0.6574851274490356,0.4629547894001007,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7828881740570068,0.4399447441101074,0.4232018291950226,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6416023373603821,0.2383177429437637,1.107460618019104,284.99591064453125,284.95001220703125,299.4059753417969,293.24920654296875,297.7227783203125,297.1426696777344,284.9950256347656,1.0,0.7088798880577087,0.3461771607398987,0.3461771607398987,1.0,1.0,-3.523650646209717,0.9010428190231324,2.622607946395874,0.110009916126728,0.9261027574539183,0.9261027574539183,0.0,289.6491394042969,295.0,60060.66015625,0.0,4238.22021484375,1.0,279.141357421875,283.1053161621094,296.2250061035156,300.0491943359375,293.1499938964844,293.1499938964844,278.8500061035156,33572.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926754117012024,1.0,0.0,0.0,3.622239112854004,3.622262477874756,8.754826126278203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.0556640625,0.0,1484.4744873046875,1895.4371337890625,0.0,3651.353759765625,0.897302508354187,1.0,0.0,3.0,1.0,0.0
17858700,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7517167329788208,0.3892525732517242,0.3570472598075866,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8678438067436218,0.6092305779457092,0.5824050903320312,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8898112177848816,0.6572011113166809,0.4630398154258728,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7818368077278137,0.4395305514335632,0.4230655431747436,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.6409010291099548,0.2381907999515533,1.1076911687850952,284.8765869140625,284.95001220703125,299.3958435058594,293.2504272460937,297.71929931640625,297.14178466796875,284.8759765625,1.0,0.7094734907150269,0.3460903465747833,0.3460903465747833,1.0,1.0,-3.522724151611328,0.9004806876182556,2.622243404388428,0.109737679362297,0.8416841626167297,0.8416841626167297,0.0,291.1225280761719,295.0,60878.23046875,0.0,4244.642578125,1.0,278.8989562988281,282.9707336425781,296.28033447265625,300.26422119140625,293.1499938964844,293.1499938964844,278.8500061035156,38220.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326614141464232,1.0,0.0,0.0,3.576321601867676,3.576345205307007,8.534270818927325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.3388671875,0.0,1469.0133056640625,1895.4371337890625,0.0,3705.51171875,0.8881480097770691,1.0,0.0,3.0,1.0,0.0
17858760,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7501499652862549,0.3884632289409637,0.3563950061798095,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8659961223602295,0.6080993413925171,0.581407904624939,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8882309198379517,0.6568076610565186,0.4628002643585205,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7803347706794739,0.4390146136283874,0.4226565659046173,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6398468613624573,0.2379805147647857,1.107170343399048,284.90728759765625,284.95001220703125,299.3857421875,293.2514953613281,297.7151184082031,297.1400146484375,284.90826416015625,1.0,0.7099363207817078,0.3460176885128021,0.3460176885128021,1.0,1.0,-3.5193352699279785,0.8992056846618652,2.6201295852661133,0.1092505231499672,0.8427949547767639,0.8427949547767639,0.0,292.9372863769531,298.0,60593.09765625,0.0,4246.64306640625,1.0,278.8583068847656,282.9981994628906,296.2710266113281,300.2004699707031,293.1499938964844,293.1499938964844,279.1499938964844,38769.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343669414520264,1.0,0.0,0.0,3.497382402420044,3.497405529022217,8.161679829754576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.1474609375,0.0,1389.7637939453125,1895.4371337890625,0.0,3721.102783203125,0.8737779259681702,1.0,0.0,3.0,1.0,0.0
17858820,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7481530904769897,0.3879052102565765,0.3557870388031006,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.863461971282959,0.6068809032440186,0.5801435708999634,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8863775730133057,0.6573734283447266,0.463047593832016,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7783797979354858,0.4387611746788025,0.4223480224609375,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6385230422019958,0.2380220890045166,1.107329487800598,284.99530029296875,284.95001220703125,299.3656921386719,293.2533264160156,297.7110290527344,297.1418762207031,284.99444580078125,1.0,0.7110273838043213,0.3458723723888397,0.3458723723888397,1.0,1.0,-3.5171923637390137,0.8980936408042908,2.619098663330078,0.1085189431905746,0.9234022498130798,0.9234022498130798,0.0,295.6632080078125,301.0,59935.91796875,0.0,4257.39794921875,1.0,279.1412353515625,283.1080017089844,296.2292175292969,300.0458984375,293.1499938964844,293.1499938964844,278.8500061035156,33571.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259485006332396,1.0,0.0,0.0,3.612180709838867,3.61220383644104,8.706271614755678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.6376953125,0.0,1473.515869140625,1895.4371337890625,0.0,3643.949951171875,0.8950413465499878,1.0,0.0,3.0,1.0,0.0
17858880,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7481530904769897,0.3879052102565765,0.3557870388031006,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.863461971282959,0.6068809032440186,0.5801435708999634,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8863775730133057,0.6573734283447266,0.463047593832016,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7783797979354858,0.4387611746788025,0.4223480224609375,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6385230422019958,0.2380220890045166,1.107329487800598,284.99530029296875,284.95001220703125,299.3656921386719,293.2533264160156,297.7110290527344,297.1418762207031,284.99444580078125,1.0,0.7110273838043213,0.3458723723888397,0.3458723723888397,1.0,1.0,-3.5171923637390137,0.8980936408042908,2.619098663330078,0.1085189431905746,0.9234022498130798,0.9234022498130798,0.0,295.6632080078125,301.0,59935.91796875,0.0,4257.39794921875,1.0,279.1412353515625,283.1080017089844,296.2292175292969,300.0458984375,293.1499938964844,293.1499938964844,278.8500061035156,33571.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259485006332396,1.0,0.0,0.0,3.612180709838867,3.61220383644104,8.706271614755678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.6376953125,0.0,1473.515869140625,1895.4371337890625,0.0,3643.949951171875,0.8950413465499878,1.0,0.0,3.0,1.0,0.0
17858940,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7455881834030151,0.3864127099514007,0.3547988831996918,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8603581190109253,0.6047170162200928,0.5784907937049866,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8838876485824585,0.6568048596382141,0.4629580080509186,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7759020328521729,0.4378120005130768,0.4217779636383056,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6368387341499329,0.2376834154129028,1.107016682624817,284.9080810546875,284.95001220703125,299.3458251953125,293.254638671875,297.7036437988281,297.1393737792969,284.9084777832031,1.0,0.712078869342804,0.3457270264625549,0.3457270264625549,1.0,1.0,-3.5128540992736816,0.8962982892990112,2.61655592918396,0.1078006029129028,0.8410877585411072,0.8410877585411072,0.0,298.9482421875,304.0,60472.4375,0.0,4265.6953125,1.0,278.85870361328125,283.00164794921875,296.2738037109375,300.1953430175781,293.1499938964844,293.1499938964844,279.1499938964844,38628.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93355530500412,1.0,0.0,0.0,3.488515615463257,3.4885387420654297,8.120348411466694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.57421875,0.0,1379.6151123046875,1895.4371337890625,0.0,3713.685546875,0.8717076182365417,1.0,0.0,3.0,1.0,0.0
17859000,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7455881834030151,0.3864127099514007,0.3547988831996918,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8603581190109253,0.6047170162200928,0.5784907937049866,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8838876485824585,0.6568048596382141,0.4629580080509186,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7759020328521729,0.4378120005130768,0.4217779636383056,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6368387341499329,0.2376834154129028,1.107016682624817,284.9080810546875,284.95001220703125,299.3458251953125,293.254638671875,297.7036437988281,297.1393737792969,284.9084777832031,1.0,0.712078869342804,0.3457270264625549,0.3457270264625549,1.0,1.0,-3.5128540992736816,0.8962982892990112,2.61655592918396,0.1078006029129028,0.8410877585411072,0.8410877585411072,0.0,298.9482421875,304.0,60472.4375,0.0,4265.6953125,1.0,278.85870361328125,283.00164794921875,296.2738037109375,300.1953430175781,293.1499938964844,293.1499938964844,279.1499938964844,38628.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93355530500412,1.0,0.0,0.0,3.488515615463257,3.4885387420654297,8.120348411466694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.57421875,0.0,1379.6151123046875,1895.4371337890625,0.0,3713.685546875,0.8717076182365417,1.0,0.0,3.0,1.0,0.0
17859060,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7436737418174744,0.3858395516872406,0.3541840016841888,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8579236268997192,0.603480339050293,0.5772164463996887,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8821752071380615,0.6575055122375488,0.4632957875728607,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7740176916122437,0.4375391602516174,0.4214547574520111,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6355777382850647,0.2377228736877441,1.107176423072815,284.9948425292969,284.95001220703125,299.3261413574219,293.2554626464844,297.6998291015625,297.141357421875,284.9939880371094,1.0,0.713171124458313,0.3456169962882995,0.3456169962882995,1.0,1.0,-3.5107829570770264,0.895316481590271,2.615466356277466,0.1071827337145805,0.920701265335083,0.920701265335083,0.0,301.66339111328125,307.0,59806.59375,0.0,4276.53759765625,1.0,279.14117431640625,283.1107177734375,296.2314758300781,300.04034423828125,293.1499938964844,293.1499938964844,278.8500061035156,33568.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251803159713744,1.0,0.0,0.0,3.601814746856689,3.6018378734588623,8.656373893245473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.16015625,0.0,1462.26806640625,1895.4371337890625,0.0,3636.886474609375,0.8927088975906372,1.0,0.0,3.0,1.0,0.0
17859120,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7436737418174744,0.3858395516872406,0.3541840016841888,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8579236268997192,0.603480339050293,0.5772164463996887,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8821752071380615,0.6575055122375488,0.4632957875728607,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7740176916122437,0.4375391602516174,0.4214547574520111,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6355777382850647,0.2377228736877441,1.107176423072815,284.9948425292969,284.95001220703125,299.3261413574219,293.2554626464844,297.6998291015625,297.141357421875,284.9939880371094,1.0,0.713171124458313,0.3456169962882995,0.3456169962882995,1.0,1.0,-3.5107829570770264,0.895316481590271,2.615466356277466,0.1071827337145805,0.920701265335083,0.920701265335083,0.0,301.66339111328125,307.0,59806.59375,0.0,4276.53759765625,1.0,279.14117431640625,283.1107177734375,296.2314758300781,300.04034423828125,293.1499938964844,293.1499938964844,278.8500061035156,33568.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251803159713744,1.0,0.0,0.0,3.601814746856689,3.6018378734588623,8.656373893245473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.16015625,0.0,1462.26806640625,1895.4371337890625,0.0,3636.886474609375,0.8927088975906372,1.0,0.0,3.0,1.0,0.0
