time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859180,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7412154078483582,0.3843502998352051,0.3531919121742248,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8549485802650452,0.6013168096542358,0.5755566954612732,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8798918128013611,0.6572011113166809,0.4633595943450928,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7716389894485474,0.4365915060043335,0.420878142118454,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6339708566665649,0.2373859882354736,1.1068578958511353,284.9086303710937,284.95001220703125,299.30670166015625,293.2557678222656,297.6928100585937,297.1390991210937,284.90899658203125,1.0,0.7142309546470642,0.3455069363117218,0.3455069363117218,1.0,1.0,-3.506601333618164,0.8936812877655029,2.612920045852661,0.1065834388136863,0.83921217918396,0.83921217918396,0.0,304.9280700683594,310.0,60334.15625,0.0,4285.0771484375,1.0,278.8587646484375,283.0052795410156,296.2750244140625,300.188232421875,293.1499938964844,293.1499938964844,279.1499938964844,38616.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328097105026244,1.0,0.0,0.0,3.477663993835449,3.477686882019043,8.069907266872178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.396484375,0.0,1368.405517578125,1895.4371337890625,0.0,3706.867919921875,0.8693037629127502,1.0,0.0,3.0,1.0,0.0
17859240,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7412154078483582,0.3843502998352051,0.3531919121742248,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8549485802650452,0.6013168096542358,0.5755566954612732,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8798918128013611,0.6572011113166809,0.4633595943450928,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7716389894485474,0.4365915060043335,0.420878142118454,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6339708566665649,0.2373859882354736,1.1068578958511353,284.9086303710937,284.95001220703125,299.30670166015625,293.2557678222656,297.6928100585937,297.1390991210937,284.90899658203125,1.0,0.7142309546470642,0.3455069363117218,0.3455069363117218,1.0,1.0,-3.506601333618164,0.8936812877655029,2.612920045852661,0.1065834388136863,0.83921217918396,0.83921217918396,0.0,304.9280700683594,310.0,60334.15625,0.0,4285.0771484375,1.0,278.8587646484375,283.0052795410156,296.2750244140625,300.188232421875,293.1499938964844,293.1499938964844,279.1499938964844,38616.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328097105026244,1.0,0.0,0.0,3.477663993835449,3.477686882019043,8.069907266872178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.396484375,0.0,1368.405517578125,1895.4371337890625,0.0,3706.867919921875,0.8693037629127502,1.0,0.0,3.0,1.0,0.0
17859300,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7400949597358704,0.3840155899524688,0.3527348339557647,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8535758852958679,0.6006413102149963,0.5747553706169128,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8789094090461731,0.6576473116874695,0.4634806513786316,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7705444097518921,0.4364096820354461,0.4205964803695678,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.6332168579101562,0.2373652458190918,1.106592059135437,285.0118713378906,284.95001220703125,299.2970886230469,293.2557373046875,297.690673828125,297.1397399902344,285.0122985839844,1.0,0.7147268056869507,0.3454519212245941,0.3454519212245941,1.0,1.0,-3.504568099975586,0.8928869962692261,2.6116809844970703,0.1061684712767601,0.9118623733520508,0.9118623733520508,0.0,306.4280090332031,310.0,59546.3359375,0.0,4288.708984375,1.0,279.0975952148437,283.12530517578125,296.2227783203125,299.9802551269531,293.1499938964844,293.1499938964844,279.1499938964844,34006.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926710605621338,1.0,0.0,0.0,3.529147148132324,3.52916955947876,8.310609018735704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.12109375,0.0,1388.4036865234375,1895.4371337890625,0.0,3650.954345703125,0.8784775137901306,1.0,0.0,3.0,1.0,0.0
17859360,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7393853664398193,0.3837791681289673,0.3525736629962921,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8526195287704468,0.6000782251358032,0.5742751955986023,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8784160017967224,0.6582565903663635,0.4639289379119873,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.769843578338623,0.4363303482532501,0.4205597639083862,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6327718496322632,0.2374273836612701,1.1070126295089722,284.9942626953125,284.95001220703125,299.2875366210937,293.25555419921875,297.6893920898437,297.14141845703125,284.9930114746094,1.0,0.7153443694114685,0.3453993499279022,0.3453993499279022,1.0,1.0,-3.5047953128814697,0.8927925229072571,2.6120028495788574,0.1059944033622741,0.9180753827095032,0.9180753827095032,0.0,307.6244812011719,313.0,59679.92578125,0.0,4296.47216796875,1.0,279.14190673828125,283.11279296875,296.2309265136719,300.0321350097656,293.1499938964844,293.1499938964844,278.8500061035156,33472.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244229793548584,1.0,0.0,0.0,3.5934529304504395,3.5934760570526123,8.616228797109216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.9560546875,0.0,1452.5443115234375,1895.4371337890625,0.0,3629.9189453125,0.8905613422393799,1.0,0.0,3.0,1.0,0.0
17859420,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7370326519012451,0.3822979032993316,0.351591408252716,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8497750163078308,0.5979199409484863,0.5726227164268494,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8763763308525085,0.6582378149032593,0.4642128348350525,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7675759196281433,0.4353961646556854,0.4199986755847931,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6312398314476013,0.2370949983596801,1.1067135334014893,284.9091796875,284.95001220703125,299.26861572265625,293.2547607421875,297.6826477050781,297.1393127441406,284.9095153808594,1.0,0.7164328694343567,0.3452942073345184,0.3452942073345184,1.0,1.0,-3.500941276550293,0.8912739753723145,2.6096673011779785,0.1054390743374824,0.83743816614151,0.83743816614151,0.0,310.87158203125,301.0,60196.18359375,0.0,4305.72412109375,1.0,278.85888671875,283.00860595703125,296.2742004394531,300.17901611328125,293.1499938964844,293.1499938964844,279.1499938964844,38600.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321253895759584,1.0,0.0,0.0,3.467043399810791,3.4670662879943848,8.020692803256679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.7578125,0.0,1357.46875,1895.4371337890625,0.0,3700.607177734375,0.8669508099555969,1.0,0.0,3.0,1.0,0.0
17859480,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7370326519012451,0.3822979032993316,0.351591408252716,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8497750163078308,0.5979199409484863,0.5726227164268494,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8763763308525085,0.6582378149032593,0.4642128348350525,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7675759196281433,0.4353961646556854,0.4199986755847931,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6312398314476013,0.2370949983596801,1.1067135334014893,284.9091796875,284.95001220703125,299.26861572265625,293.2547607421875,297.6826477050781,297.1393127441406,284.9095153808594,1.0,0.7164328694343567,0.3452942073345184,0.3452942073345184,1.0,1.0,-3.500941276550293,0.8912739753723145,2.6096673011779785,0.1054390743374824,0.83743816614151,0.83743816614151,0.0,310.87158203125,301.0,60196.18359375,0.0,4305.72412109375,1.0,278.85888671875,283.00860595703125,296.2742004394531,300.17901611328125,293.1499938964844,293.1499938964844,279.1499938964844,38600.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321253895759584,1.0,0.0,0.0,3.467043399810791,3.4670662879943848,8.020692803256679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.7578125,0.0,1357.46875,1895.4371337890625,0.0,3700.607177734375,0.8669508099555969,1.0,0.0,3.0,1.0,0.0
17859540,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.73858243227005,0.3817408680915832,0.3507249653339386,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8515642285346985,0.596682608127594,0.5710721611976624,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.879460334777832,0.6594924330711365,0.4647318124771118,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7695976495742798,0.435147225856781,0.4194181561470032,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.632871687412262,0.2371521145105362,1.105614185333252,284.9925842285156,284.95001220703125,299.25,293.2534484863281,297.6796569824219,297.14208984375,284.99169921875,1.0,0.713478147983551,0.3451890647411346,0.3451890647411346,1.0,1.0,-3.496633768081665,0.8896229863166809,2.607010841369629,0.104703165590763,0.9143232107162476,0.9143232107162476,0.0,306.449951171875,289.0,59510.40234375,0.0,4267.98095703125,1.0,279.1409912109375,283.1148376464844,296.2296142578125,300.0213623046875,293.1499938964844,293.1499938964844,278.8500061035156,33608.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238011240959167,1.0,0.0,0.0,3.5801055431365967,3.5801284313201904,8.552340204914799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.23828125,0.0,1439.2393798828125,1895.4371337890625,0.0,3624.195068359375,0.8878503441810608,1.0,0.0,3.0,1.0,0.0
17859600,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.73858243227005,0.3817408680915832,0.3507249653339386,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8515642285346985,0.596682608127594,0.5710721611976624,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.879460334777832,0.6594924330711365,0.4647318124771118,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7695976495742798,0.435147225856781,0.4194181561470032,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.632871687412262,0.2371521145105362,1.105614185333252,284.9925842285156,284.95001220703125,299.25,293.2534484863281,297.6796569824219,297.14208984375,284.99169921875,1.0,0.713478147983551,0.3451890647411346,0.3451890647411346,1.0,1.0,-3.496633768081665,0.8896229863166809,2.607010841369629,0.104703165590763,0.9143232107162476,0.9143232107162476,0.0,306.449951171875,289.0,59510.40234375,0.0,4267.98095703125,1.0,279.1409912109375,283.1148376464844,296.2296142578125,300.0213623046875,293.1499938964844,293.1499938964844,278.8500061035156,33608.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238011240959167,1.0,0.0,0.0,3.5801055431365967,3.5801284313201904,8.552340204914799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.23828125,0.0,1439.2393798828125,1895.4371337890625,0.0,3624.195068359375,0.8878503441810608,1.0,0.0,3.0,1.0,0.0
17859660,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7414003014564514,0.3801869451999664,0.3493104577064514,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8550266027450562,0.594416081905365,0.568937361240387,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8843764662742615,0.6595408320426941,0.4647806882858276,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7731765508651733,0.4341079592704773,0.4183821678161621,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6356562376022339,0.2367117553949356,1.1030763387680054,284.9078369140625,284.95001220703125,299.2318115234375,293.2510681152344,297.6722106933594,297.1389465332031,284.9079895019531,1.0,0.7086408734321594,0.3450970947742462,0.3450970947742462,1.0,1.0,-3.488136053085327,0.886716902256012,2.60141921043396,0.1038316190242767,0.8330509066581726,0.8330509066581726,0.0,298.8261413574219,277.0,59941.2734375,0.0,4200.30224609375,1.0,278.8589782714844,283.011962890625,296.269775390625,300.1607666015625,293.1499938964844,293.1499938964844,279.1499938964844,38724.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313215017318726,1.0,0.0,0.0,3.44980788230896,3.4498305320739746,7.941145554468676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.6650390625,0.0,1340.912353515625,1895.4371337890625,0.0,3693.248046875,0.8632341623306274,1.0,0.0,3.0,1.0,0.0
17859720,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7414003014564514,0.3801869451999664,0.3493104577064514,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8550266027450562,0.594416081905365,0.568937361240387,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8843764662742615,0.6595408320426941,0.4647806882858276,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7731765508651733,0.4341079592704773,0.4183821678161621,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6356562376022339,0.2367117553949356,1.1030763387680054,284.9078369140625,284.95001220703125,299.2318115234375,293.2510681152344,297.6722106933594,297.1389465332031,284.9079895019531,1.0,0.7086408734321594,0.3450970947742462,0.3450970947742462,1.0,1.0,-3.488136053085327,0.886716902256012,2.60141921043396,0.1038316190242767,0.8330509066581726,0.8330509066581726,0.0,298.8261413574219,277.0,59941.2734375,0.0,4200.30224609375,1.0,278.8589782714844,283.011962890625,296.269775390625,300.1607666015625,293.1499938964844,293.1499938964844,279.1499938964844,38724.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313215017318726,1.0,0.0,0.0,3.44980788230896,3.4498305320739746,7.941145554468676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.6650390625,0.0,1340.912353515625,1895.4371337890625,0.0,3693.248046875,0.8632341623306274,1.0,0.0,3.0,1.0,0.0
17859780,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7457136511802673,0.3793611228466034,0.348052054643631,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8602282404899597,0.5928577184677124,0.5669288039207458,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8912819027900696,0.6606679558753967,0.4650918841361999,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7783203721046448,0.4335386157035827,0.4173433184623718,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6394987106323242,0.236421525478363,1.0997064113616943,284.9884033203125,284.95001220703125,299.214111328125,293.2471618652344,297.66717529296875,297.1388244628906,284.98748779296875,1.0,0.7027111649513245,0.3450051546096802,0.3450051546096802,1.0,1.0,-3.4792723655700684,0.8837088346481323,2.5955634117126465,0.1027322560548782,0.906031370162964,0.906031370162964,0.0,288.9599914550781,265.0,59169.30078125,0.0,4118.6875,1.0,279.1408386230469,283.1169738769531,296.2219543457031,299.9948425292969,293.1499938964844,293.1499938964844,278.8500061035156,33782.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227145910263062,1.0,0.0,0.0,3.5573909282684326,3.557413578033448,8.444160926046607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.421875,0.0,1416.38818359375,1895.4371337890625,0.0,3614.18896484375,0.8828688263893127,1.0,0.0,3.0,1.0,0.0
17859840,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7457136511802673,0.3793611228466034,0.348052054643631,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8602282404899597,0.5928577184677124,0.5669288039207458,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8912819027900696,0.6606679558753967,0.4650918841361999,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7783203721046448,0.4335386157035827,0.4173433184623718,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6394987106323242,0.236421525478363,1.0997064113616943,284.9884033203125,284.95001220703125,299.214111328125,293.2471618652344,297.66717529296875,297.1388244628906,284.98748779296875,1.0,0.7027111649513245,0.3450051546096802,0.3450051546096802,1.0,1.0,-3.4792723655700684,0.8837088346481323,2.5955634117126465,0.1027322560548782,0.906031370162964,0.906031370162964,0.0,288.9599914550781,265.0,59169.30078125,0.0,4118.6875,1.0,279.1408386230469,283.1169738769531,296.2219543457031,299.9948425292969,293.1499938964844,293.1499938964844,278.8500061035156,33782.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227145910263062,1.0,0.0,0.0,3.5573909282684326,3.557413578033448,8.444160926046607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.421875,0.0,1416.38818359375,1895.4371337890625,0.0,3614.18896484375,0.8828688263893127,1.0,0.0,3.0,1.0,0.0
17859900,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7480831146240234,0.3785147666931152,0.3473449349403381,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8631080985069275,0.5916376113891602,0.5658445954322815,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8950414657592773,0.6607003211975098,0.4652012884616852,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7811464667320251,0.4329261481761932,0.4167649149894714,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.6416109800338745,0.2360777109861374,1.0977985858917236,284.8735046386719,284.95001220703125,299.2054443359375,293.24468994140625,297.66290283203125,297.13641357421875,284.8735656738281,1.0,0.6995103359222412,0.3449591696262359,0.3449591696262359,1.0,1.0,-3.4742660522460938,0.8820231556892395,2.592242956161499,0.1022447049617767,0.8226168751716614,0.8226168751716614,0.0,283.7505798339844,265.0,59814.48046875,0.0,4074.908203125,1.0,278.9006042480469,282.9891967773437,296.2728576660156,300.1965637207031,293.1499938964844,293.1499938964844,278.8500061035156,38837.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284099340438844,1.0,0.0,0.0,3.497849464416504,3.4978725910186768,8.163859206433699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.572265625,0.0,1390.7369384765625,1895.4371337890625,0.0,3666.55810546875,0.8710700869560242,1.0,0.0,3.0,1.0,0.0
17859960,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7501800060272217,0.3775996565818786,0.3463216423988342,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8657442331314087,0.5903288722038269,0.5644112229347229,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8985162973403931,0.6606584191322327,0.4649991393089294,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.783730149269104,0.4322246611118316,0.4159136712551117,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6435193419456482,0.2356453984975814,1.0950462818145752,284.9075622558594,284.95001220703125,299.1968994140625,293.2418518066406,297.65802001953125,297.133056640625,284.9081420898437,1.0,0.6960590481758118,0.3449784219264984,0.3449784219264984,1.0,1.0,-3.466735363006592,0.8797540664672852,2.586981296539306,0.1016792804002761,0.8259848952293396,0.8259848952293396,0.0,278.6667785644531,253.0,59454.76953125,0.0,4025.57958984375,1.0,278.8589172363281,283.0199584960937,296.2586364746094,300.1219482421875,293.1499938964844,293.1499938964844,279.1499938964844,39033.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297847747802734,1.0,0.0,0.0,3.4146902561187744,3.41471266746521,7.780292889947305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.998046875,0.0,1308.0247802734375,1895.4371337890625,0.0,3679.16845703125,0.8558197617530823,1.0,0.0,3.0,1.0,0.0
17860020,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7559735774993896,0.376663863658905,0.3448997735977173,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8727324604988098,0.5886160135269165,0.5621866583824158,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.907508373260498,0.6618321537971497,0.465290904045105,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7904461622238159,0.4315028786659241,0.4146564602851867,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.6485182642936707,0.2351522743701934,1.0903942584991455,284.9853515625,284.95001220703125,299.1800842285156,293.23516845703125,297.6529541015625,297.1323547363281,284.9845275878906,1.0,0.6890318393707275,0.3450169265270233,0.3450169265270233,1.0,1.0,-3.455586194992065,0.876448929309845,2.579137325286865,0.1007673516869545,0.895780086517334,0.895780086517334,0.0,267.2838134765625,241.0,58661.8515625,0.0,3930.172119140625,1.0,279.1405334472656,283.1224060058594,296.2079162597656,299.9504089355469,293.1499938964844,293.1499938964844,279.45001220703125,33912.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207409620285034,1.0,0.0,0.0,3.521587371826172,3.5216097831726074,8.275043228422874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.2177734375,0.0,1379.869140625,1895.4371337890625,0.0,3595.994873046875,0.8749462366104126,1.0,0.0,3.0,1.0,0.0
17860080,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7559735774993896,0.376663863658905,0.3448997735977173,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8727324604988098,0.5886160135269165,0.5621866583824158,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.907508373260498,0.6618321537971497,0.465290904045105,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7904461622238159,0.4315028786659241,0.4146564602851867,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.6485182642936707,0.2351522743701934,1.0903942584991455,284.9853515625,284.95001220703125,299.1800842285156,293.23516845703125,297.6529541015625,297.1323547363281,284.9845275878906,1.0,0.6890318393707275,0.3450169265270233,0.3450169265270233,1.0,1.0,-3.455586194992065,0.876448929309845,2.579137325286865,0.1007673516869545,0.895780086517334,0.895780086517334,0.0,267.2838134765625,241.0,58661.8515625,0.0,3930.172119140625,1.0,279.1405334472656,283.1224060058594,296.2079162597656,299.9504089355469,293.1499938964844,293.1499938964844,279.45001220703125,33912.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207409620285034,1.0,0.0,0.0,3.521587371826172,3.5216097831726074,8.275043228422874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.2177734375,0.0,1379.869140625,1895.4371337890625,0.0,3595.994873046875,0.8749462366104126,1.0,0.0,3.0,1.0,0.0
17860140,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.7629812359809875,0.3758955597877502,0.3437728583812713,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8810579180717468,0.5871078968048096,0.5603036880493164,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9187715649604796,0.6633487343788147,0.4659719169139862,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.7983561754226685,0.4309715330600738,0.4136826992034912,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.6545626521110535,0.2347897589206695,1.086542725563049,285.03472900390625,284.95001220703125,299.1636657714844,293.2272033691406,297.64971923828125,297.1339111328125,285.031982421875,1.0,0.6819950342178345,0.3450554609298706,0.3450554609298706,1.0,1.0,-3.4469802379608154,0.8739215135574341,2.573058605194092,0.1001291200518608,0.988883376121521,0.988883376121521,0.0,255.38839721679688,229.0,58156.3671875,0.0,3838.62646484375,1.0,279.44122314453125,283.1971435546875,296.2061462402344,299.90069580078125,293.1499938964844,293.1499938964844,279.1499938964844,31471.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139168858528136,1.0,0.0,0.0,3.704868078231812,3.704891681671143,9.158803777609136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.2783203125,0.0,1560.684326171875,1895.4371337890625,0.0,3532.917724609375,0.9143130779266356,1.0,0.0,3.0,1.0,0.0
17860200,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.7629812359809875,0.3758955597877502,0.3437728583812713,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8810579180717468,0.5871078968048096,0.5603036880493164,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9187715649604796,0.6633487343788147,0.4659719169139862,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.7983561754226685,0.4309715330600738,0.4136826992034912,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.6545626521110535,0.2347897589206695,1.086542725563049,285.03472900390625,284.95001220703125,299.1636657714844,293.2272033691406,297.64971923828125,297.1339111328125,285.031982421875,1.0,0.6819950342178345,0.3450554609298706,0.3450554609298706,1.0,1.0,-3.4469802379608154,0.8739215135574341,2.573058605194092,0.1001291200518608,0.988883376121521,0.988883376121521,0.0,255.38839721679688,229.0,58156.3671875,0.0,3838.62646484375,1.0,279.44122314453125,283.1971435546875,296.2061462402344,299.90069580078125,293.1499938964844,293.1499938964844,279.1499938964844,31471.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139168858528136,1.0,0.0,0.0,3.704868078231812,3.704891681671143,9.158803777609136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.2783203125,0.0,1560.684326171875,1895.4371337890625,0.0,3532.917724609375,0.9143130779266356,1.0,0.0,3.0,1.0,0.0
17860260,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.766456663608551,0.3748593032360077,0.3429419100284576,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8852409720420837,0.5856693387031555,0.5590678453445435,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9246155619621276,0.6633129119873047,0.4660958349704742,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.802313506603241,0.4302050173282623,0.41299569606781,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.6576342582702637,0.234313815832138,1.0840914249420166,284.8775939941406,284.95001220703125,299.1552734375,293.2225952148437,297.6449279785156,297.1305236816406,284.87371826171875,1.0,0.6782306432723999,0.3451091349124908,0.3451091349124908,1.0,1.0,-3.440877914428711,0.872198224067688,2.5686798095703125,0.0998669043183326,0.8863651156425476,0.8863651156425476,0.0,249.49208068847656,229.0,59195.21484375,0.0,3788.882080078125,1.0,279.1925964355469,283.0244445800781,296.2660827636719,300.1372375488281,293.1499938964844,293.1499938964844,279.1499938964844,35965.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218696355819702,1.0,0.0,0.0,3.700636148452759,3.7006607055664062,9.137893357547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.7236328125,0.0,1589.97412109375,1895.4371337890625,0.0,3606.40283203125,0.9145206212997437,1.0,0.0,3.0,1.0,0.0
17860320,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7690924406051636,0.3737026453018188,0.3417587876319885,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8885319828987122,0.5841090679168701,0.5574636459350586,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9293216466903688,0.6630102396011353,0.4657766222953796,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8054219484329224,0.429293155670166,0.412000447511673,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.6600279211997986,0.2337158173322677,1.0807650089263916,284.8842163085937,284.95001220703125,299.1475830078125,293.2180480957031,297.63897705078125,297.1254272460937,284.88555908203125,1.0,0.6745269298553467,0.3451586663722992,0.3451586663722992,1.0,1.0,-3.431947469711304,0.8695988059043884,2.5623488426208496,0.0993043333292007,0.8671720027923584,0.8671720027923584,0.0,244.435791015625,217.0,58835.9609375,0.0,3737.33154296875,1.0,279.1568298339844,283.0353088378906,296.2521667480469,300.07568359375,293.1499938964844,293.1499938964844,279.45001220703125,38425.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249485731124878,1.0,0.0,0.0,3.623708248138428,3.623732328414917,8.76192927989905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.935546875,0.0,1522.1317138671875,1895.4371337890625,0.0,3634.7548828125,0.9009584784507751,1.0,0.0,3.0,1.0,0.0
17860380,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7766337990760803,0.372525006532669,0.3400077819824219,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8975188136100769,0.5820921063423157,0.5548364520072937,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9417029023170472,0.6640893220901489,0.4658874571323395,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8135032057762146,0.4283106923103332,0.4104095101356506,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.666536271572113,0.232956513762474,1.074686884880066,284.9858093261719,284.95001220703125,299.1318054199219,293.207763671875,297.633544921875,297.12384033203125,284.9847412109375,1.0,0.6667654514312744,0.3452618718147278,0.3452618718147278,1.0,1.0,-3.41758131980896,0.8654953241348267,2.552085876464844,0.0982645004987716,0.9472951889038086,0.9472951889038086,0.0,232.7631072998047,205.0,57838.1875,0.0,3634.29638671875,1.0,279.4421081542969,283.1607666015625,296.18603515625,299.8803405761719,293.1499938964844,293.1499938964844,279.1499938964844,33874.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168714284896852,1.0,0.0,0.0,3.718319177627564,3.718343496322632,9.22543051729008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.5703125,0.0,1594.3123779296875,1895.4371337890625,0.0,3560.258544921875,0.9191062450408936,1.0,0.0,3.0,1.0,0.0
17860440,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7766337990760803,0.372525006532669,0.3400077819824219,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8975188136100769,0.5820921063423157,0.5548364520072937,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9417029023170472,0.6640893220901489,0.4658874571323395,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8135032057762146,0.4283106923103332,0.4104095101356506,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.666536271572113,0.232956513762474,1.074686884880066,284.9858093261719,284.95001220703125,299.1318054199219,293.207763671875,297.633544921875,297.12384033203125,284.9847412109375,1.0,0.6667654514312744,0.3452618718147278,0.3452618718147278,1.0,1.0,-3.41758131980896,0.8654953241348267,2.552085876464844,0.0982645004987716,0.9472951889038086,0.9472951889038086,0.0,232.7631072998047,205.0,57838.1875,0.0,3634.29638671875,1.0,279.4421081542969,283.1607666015625,296.18603515625,299.8803405761719,293.1499938964844,293.1499938964844,279.1499938964844,33874.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168714284896852,1.0,0.0,0.0,3.718319177627564,3.718343496322632,9.22543051729008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.5703125,0.0,1594.3123779296875,1895.4371337890625,0.0,3560.258544921875,0.9191062450408936,1.0,0.0,3.0,1.0,0.0
17860500,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.7808083891868591,0.3715758025646209,0.3391855955123901,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.902441680431366,0.5807237029075623,0.5535866618156433,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.9482650756835938,0.6641655564308167,0.4660198986530304,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.817760169506073,0.4275647699832916,0.40967658162117,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.6701634526252747,0.2324409335851669,1.0718477964401243,284.8582763671875,284.95001220703125,299.1239929199219,293.2022399902344,297.6292724609375,297.1210021972656,284.8563842773437,1.0,0.6628847122192383,0.3453134596347809,0.3453134596347809,1.0,1.0,-3.410958766937256,0.863608717918396,2.5473499298095703,0.0979168638586998,0.8531777858734131,0.8531777858734131,0.0,226.8874969482422,205.0,58590.4609375,0.0,3584.18359375,1.0,279.1963195800781,283.0185241699219,296.2335510253906,300.0803527832031,293.1499938964844,293.1499938964844,279.1499938964844,38485.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228407144546508,1.0,0.0,0.0,3.668121099472046,3.668145656585693,8.978021242000978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.369140625,0.0,1572.1094970703125,1895.4371337890625,0.0,3615.350830078125,0.908748745918274,1.0,0.0,3.0,1.0,0.0
17860560,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7845283150672913,0.3705148100852966,0.3380317091941833,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9070260524749756,0.5792253017425537,0.5519744157791138,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9541428685188292,0.6641032695770264,0.4658083021640777,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8215818405151367,0.4267028868198395,0.4086681604385376,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.6734572052955627,0.231830820441246,1.0682328939437866,284.888916015625,284.95001220703125,299.1162414550781,293.1964416503906,297.62420654296875,297.1169738769531,284.8905334472656,1.0,0.6588404774665833,0.3454152047634125,0.3454152047634125,1.0,1.0,-3.4018187522888184,0.8610899448394775,2.540728807449341,0.0974549055099487,0.8473067879676819,0.8473067879676819,0.0,221.3452911376953,193.0,58118.5625,0.0,3530.239990234375,1.0,279.15753173828125,283.05084228515625,296.2149658203125,299.996337890625,293.1499938964844,293.1499938964844,279.45001220703125,39688.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92435222864151,1.0,0.0,0.0,3.5656394958496094,3.5656633377075195,8.483364695166529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.00390625,0.0,1468.2828369140625,1895.4371337890625,0.0,3629.26806640625,0.8895906805992126,1.0,0.0,3.0,1.0,0.0
17860620,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7943412661552429,0.3694784343242645,0.3364458084106445,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9195421934127808,0.5773404836654663,0.5495052933692932,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9680217504501344,0.665449321269989,0.4661635160446167,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8311795592308044,0.4258322119712829,0.4071969985961914,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.6819398403167725,0.2311015278100967,1.062236785888672,284.9887084960937,284.95001220703125,299.10089111328125,293.1841125488281,297.6208801269531,297.1177978515625,284.9878234863281,1.0,0.650843620300293,0.3456186950206756,0.3456186950206756,1.0,1.0,-3.388379573822021,0.8575684428215027,2.530811071395874,0.0967959612607956,0.9285739660263062,0.9285739660263062,0.0,209.28237915039065,181.0,57144.9140625,0.0,3428.788818359375,1.0,279.4416809082031,283.173583984375,296.1534118652344,299.802734375,293.1499938964844,293.1499938964844,279.1499938964844,34070.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144195914268494,1.0,0.0,0.0,3.6603949069976807,3.660418748855591,8.940240263655141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.85546875,0.0,1530.2828369140625,1895.4371337890625,0.0,3537.57275390625,0.9062752723693848,1.0,0.0,3.0,1.0,0.0
17860680,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7943412661552429,0.3694784343242645,0.3364458084106445,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9195421934127808,0.5773404836654663,0.5495052933692932,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9680217504501344,0.665449321269989,0.4661635160446167,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8311795592308044,0.4258322119712829,0.4071969985961914,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.6819398403167725,0.2311015278100967,1.062236785888672,284.9887084960937,284.95001220703125,299.10089111328125,293.1841125488281,297.6208801269531,297.1177978515625,284.9878234863281,1.0,0.650843620300293,0.3456186950206756,0.3456186950206756,1.0,1.0,-3.388379573822021,0.8575684428215027,2.530811071395874,0.0967959612607956,0.9285739660263062,0.9285739660263062,0.0,209.28237915039065,181.0,57144.9140625,0.0,3428.788818359375,1.0,279.4416809082031,283.173583984375,296.1534118652344,299.802734375,293.1499938964844,293.1499938964844,279.1499938964844,34070.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144195914268494,1.0,0.0,0.0,3.6603949069976807,3.660418748855591,8.940240263655141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.85546875,0.0,1530.2828369140625,1895.4371337890625,0.0,3537.57275390625,0.9062752723693848,1.0,0.0,3.0,1.0,0.0
17860740,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8043119311332703,0.3675184249877929,0.3345093131065368,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.932867705821991,0.574517548084259,0.5466789603233337,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9808599948883056,0.6655597686767578,0.4661463797092438,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.841116726398468,0.4242730438709259,0.4054963886737823,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6907596588134766,0.2299857586622238,1.0557981729507446,284.8986511230469,284.95001220703125,299.0857238769531,293.1708679199219,297.6126708984375,297.1121826171875,284.8992919921875,1.0,0.6427286267280579,0.3458221852779388,0.3458221852779388,1.0,1.0,-3.3728504180908203,0.8533843755722046,2.519465923309326,0.0961504504084587,0.8379896879196167,0.8379896879196167,0.0,197.74546813964844,169.0,57404.04296875,0.0,3326.3310546875,1.0,279.1584167480469,283.0691833496094,296.1854553222656,299.92041015625,293.1499938964844,293.1499938964844,279.45001220703125,39444.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212400913238524,1.0,0.0,0.0,3.50750994682312,3.507533311843872,8.209016755245102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.76220703125,0.0,1405.10888671875,1895.4371337890625,0.0,3600.5986328125,0.8766019940376282,1.0,0.0,3.0,1.0,0.0
17860800,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8043119311332703,0.3675184249877929,0.3345093131065368,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.932867705821991,0.574517548084259,0.5466789603233337,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9808599948883056,0.6655597686767578,0.4661463797092438,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.841116726398468,0.4242730438709259,0.4054963886737823,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6907596588134766,0.2299857586622238,1.0557981729507446,284.8986511230469,284.95001220703125,299.0857238769531,293.1708679199219,297.6126708984375,297.1121826171875,284.8992919921875,1.0,0.6427286267280579,0.3458221852779388,0.3458221852779388,1.0,1.0,-3.3728504180908203,0.8533843755722046,2.519465923309326,0.0961504504084587,0.8379896879196167,0.8379896879196167,0.0,197.74546813964844,169.0,57404.04296875,0.0,3326.3310546875,1.0,279.1584167480469,283.0691833496094,296.1854553222656,299.92041015625,293.1499938964844,293.1499938964844,279.45001220703125,39444.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212400913238524,1.0,0.0,0.0,3.50750994682312,3.507533311843872,8.209016755245102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.76220703125,0.0,1405.10888671875,1895.4371337890625,0.0,3600.5986328125,0.8766019940376282,1.0,0.0,3.0,1.0,0.0
17860860,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8160390257835388,0.3664285838603973,0.3329086899757385,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9486933350563048,0.5725677013397217,0.5441852807998657,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9942481517791748,0.6668772101402283,0.4665166735649109,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8533426523208618,0.4233679175376892,0.4040211141109466,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7013803124427795,0.2292131930589676,1.0496960878372192,284.9895935058594,284.95001220703125,299.0706787109375,293.1567687988281,297.6100769042969,297.11376953125,284.9886474609375,1.0,0.6345440149307251,0.3460825979709625,0.3460825979709625,1.0,1.0,-3.3592512607574463,0.8499665856361389,2.509284496307373,0.0956427082419395,0.9160960912704468,0.9160960912704468,0.0,185.6810913085937,157.0,56472.71484375,0.0,3226.109619140625,1.0,279.4412536621094,283.1839294433594,296.12548828125,299.7323303222656,293.1499938964844,293.1499938964844,279.1499938964844,33957.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911264181137085,1.0,0.0,0.0,3.606979608535767,3.607002973556519,8.681218446326966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.7890625,0.0,1470.729248046875,1895.4371337890625,0.0,3508.332275390625,0.8941835761070251,1.0,0.0,3.0,1.0,0.0
17860920,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8160390257835388,0.3664285838603973,0.3329086899757385,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9486933350563048,0.5725677013397217,0.5441852807998657,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9942481517791748,0.6668772101402283,0.4665166735649109,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8533426523208618,0.4233679175376892,0.4040211141109466,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7013803124427795,0.2292131930589676,1.0496960878372192,284.9895935058594,284.95001220703125,299.0706787109375,293.1567687988281,297.6100769042969,297.11376953125,284.9886474609375,1.0,0.6345440149307251,0.3460825979709625,0.3460825979709625,1.0,1.0,-3.3592512607574463,0.8499665856361389,2.509284496307373,0.0956427082419395,0.9160960912704468,0.9160960912704468,0.0,185.6810913085937,157.0,56472.71484375,0.0,3226.109619140625,1.0,279.4412536621094,283.1839294433594,296.12548828125,299.7323303222656,293.1499938964844,293.1499938964844,279.1499938964844,33957.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911264181137085,1.0,0.0,0.0,3.606979608535767,3.607002973556519,8.681218446326966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.7890625,0.0,1470.729248046875,1895.4371337890625,0.0,3508.332275390625,0.8941835761070251,1.0,0.0,3.0,1.0,0.0
17860980,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8251383900642395,0.3643806874752044,0.3309797346591949,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9610317945480348,0.5696381330490112,0.5413517951965332,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9990000128746032,0.6676986217498779,0.4584691226482391,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.863776445388794,0.4217265248298645,0.4023383855819702,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7100711464881897,0.2280040234327316,1.0432953834533691,284.8973999023437,284.95001220703125,299.0556945800781,293.1419372558594,297.6029052734375,297.1098022460937,284.8973693847656,1.0,0.6256303787231445,0.3463430404663086,0.3463430404663086,1.0,1.0,-3.333014965057373,0.8426007032394409,2.4904141426086426,0.0945651456713676,0.825226366519928,0.825226366519928,0.0,175.70547485351562,160.0,56560.62890625,0.0,3111.649658203125,1.0,279.15887451171875,283.0794982910156,296.15606689453125,299.8435974121094,293.1499938964844,293.1499938964844,279.45001220703125,39601.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180635213851928,1.0,0.0,0.0,3.447932004928589,3.4479546546936035,7.932510470709531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.06884765625,0.0,1345.2198486328125,1895.4371337890625,0.0,3571.27685546875,0.8635029792785645,1.0,0.0,3.0,1.0,0.0
