time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861040,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8251383900642395,0.3643806874752044,0.3309797346591949,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9610317945480348,0.5696381330490112,0.5413517951965332,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9990000128746032,0.6676986217498779,0.4584691226482391,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.863776445388794,0.4217265248298645,0.4023383855819702,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7100711464881897,0.2280040234327316,1.0432953834533691,284.8973999023437,284.95001220703125,299.0556945800781,293.1419372558594,297.6029052734375,297.1098022460937,284.8973693847656,1.0,0.6256303787231445,0.3463430404663086,0.3463430404663086,1.0,1.0,-3.333014965057373,0.8426007032394409,2.4904141426086426,0.0945651456713676,0.825226366519928,0.825226366519928,0.0,175.70547485351562,160.0,56560.62890625,0.0,3111.649658203125,1.0,279.15887451171875,283.0794982910156,296.15606689453125,299.8435974121094,293.1499938964844,293.1499938964844,279.45001220703125,39601.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180635213851928,1.0,0.0,0.0,3.447932004928589,3.4479546546936035,7.932510470709531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.06884765625,0.0,1345.2198486328125,1895.4371337890625,0.0,3571.27685546875,0.8635029792785645,1.0,0.0,3.0,1.0,0.0
17861100,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8273851871490479,0.3637231588363647,0.3300986886024475,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.963982880115509,0.5685303807258606,0.5400046110153198,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9990000128746032,0.6697043180465698,0.4532641172409057,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8664981722831726,0.4211586713790893,0.4015482664108276,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7121179699897766,0.2275190353393554,1.0402414798736572,285.0012512207031,284.95001220703125,299.0482177734375,293.1342468261719,297.6044006347656,297.1145324707031,285.0019226074219,1.0,0.6227190494537354,0.3464732468128204,0.3464732468128204,1.0,1.0,-3.320574283599853,0.8391458988189697,2.481428384780884,0.0935606434941291,0.8940765857696533,0.8940765857696533,0.0,172.817138671875,160.0,55556.86328125,0.0,3066.869873046875,1.0,279.3970031738281,283.2028503417969,296.091552734375,299.61053466796875,293.1499938964844,293.1499938964844,279.45001220703125,34736.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910781741142273,1.0,0.0,0.0,3.4843573570251465,3.484379529953003,8.101001185423229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.18603515625,0.0,1347.546142578125,1895.4371337890625,0.0,3503.857421875,0.8693621754646301,1.0,0.0,3.0,1.0,0.0
17861160,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.828944981098175,0.3631502091884613,0.3295411467552185,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.965907871723175,0.5675225853919983,0.5390070080757141,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.9990000128746032,0.6719604134559631,0.4497626423835754,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8683766722679138,0.4206797778606415,0.4010362029075622,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.7134577631950378,0.227103978395462,1.0380451679229736,284.98095703125,284.95001220703125,299.0407409667969,293.1264038085937,297.6078796386719,297.1217041015625,284.9796447753906,1.0,0.6205117106437683,0.346681535243988,0.346681535243988,1.0,1.0,-3.311230659484864,0.8368574976921082,2.4743731021881104,0.0932702347636222,0.8945122361183167,0.8945122361183167,0.0,170.8554229736328,163.0,55481.01171875,0.0,3035.39697265625,1.0,279.4413452148437,283.1889343261719,296.0904541015625,299.6391296386719,293.1499938964844,293.1499938964844,279.75,34176.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072362780570984,1.0,0.0,0.0,3.5391595363616943,3.539182186126709,8.357831120520132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.17138671875,0.0,1400.084228515625,1895.4371337890625,0.0,3470.937744140625,0.8788752555847168,1.0,0.0,3.0,1.0,0.0
17861220,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8301512002944946,0.3620902895927429,0.3285346329212188,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9673017263412476,0.565639853477478,0.5371673703193665,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.9990000128746032,0.6762484908103943,0.4462952017784118,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8700025677680969,0.4198443293571472,0.4001710414886474,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.7144484519958496,0.2263736426830291,1.0343891382217407,285.0390625,284.95001220703125,299.0257873535156,293.1102294921875,297.6156005859375,297.1367492675781,285.03631591796875,1.0,0.6177815198898315,0.3470981419086456,0.3470981419086456,1.0,1.0,-3.2981936931610107,0.8340557813644409,2.4641377925872803,0.0932519510388374,0.99348783493042,0.99348783493042,0.0,168.7598114013672,166.0,54838.640625,0.0,2995.364013671875,1.0,279.7413635253906,283.27130126953125,296.0811462402344,299.56982421875,293.1499938964844,293.1499938964844,279.45001220703125,31508.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986634016036987,1.0,0.0,0.0,3.717222929000856,3.7172467708587646,9.219991170539288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.61328125,0.0,1575.025634765625,1895.4371337890625,0.0,3391.1220703125,0.9171535968780518,1.0,0.0,3.0,1.0,0.0
17861280,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8301512002944946,0.3620902895927429,0.3285346329212188,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9673017263412476,0.565639853477478,0.5371673703193665,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.9990000128746032,0.6762484908103943,0.4462952017784118,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8700025677680969,0.4198443293571472,0.4001710414886474,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.7144484519958496,0.2263736426830291,1.0343891382217407,285.0390625,284.95001220703125,299.0257873535156,293.1102294921875,297.6156005859375,297.1367492675781,285.03631591796875,1.0,0.6177815198898315,0.3470981419086456,0.3470981419086456,1.0,1.0,-3.2981936931610107,0.8340557813644409,2.4641377925872803,0.0932519510388374,0.99348783493042,0.99348783493042,0.0,168.7598114013672,166.0,54838.640625,0.0,2995.364013671875,1.0,279.7413635253906,283.27130126953125,296.0811462402344,299.56982421875,293.1499938964844,293.1499938964844,279.45001220703125,31508.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986634016036987,1.0,0.0,0.0,3.717222929000856,3.7172467708587646,9.219991170539288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.61328125,0.0,1575.025634765625,1895.4371337890625,0.0,3391.1220703125,0.9171535968780518,1.0,0.0,3.0,1.0,0.0
17861340,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8277494311332703,0.3596178293228149,0.326686680316925,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.964454472064972,0.5622907876968384,0.5344353914260864,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.6775752305984497,0.4479437172412872,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8678194880485535,0.4178680777549743,0.3986490368843078,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7123697400093079,0.2249489277601242,1.02911639213562,284.88330078125,284.95001220703125,299.0107727050781,293.093505859375,297.60858154296875,297.1321105957031,284.8849792480469,1.0,0.6164246201515198,0.3475147187709808,0.3475147187709808,1.0,1.0,-3.2865004539489746,0.8316565155982971,2.4548439979553223,0.0934688076376915,0.8697426319122314,0.8697426319122314,0.0,168.97784423828125,169.0,55560.8203125,0.0,2971.459228515625,1.0,279.4566955566406,283.1043395996094,296.127685546875,299.7437744140625,293.1499938964844,293.1499938964844,279.75,38459.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098472595214844,1.0,0.0,0.0,3.6381607055664062,3.6381850242614746,8.831958666633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.95947265625,0.0,1538.3792724609375,1895.4371337890625,0.0,3495.18603515625,0.9041749238967896,1.0,0.0,3.0,1.0,0.0
17861400,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8277494311332703,0.3596178293228149,0.326686680316925,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.964454472064972,0.5622907876968384,0.5344353914260864,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.6775752305984497,0.4479437172412872,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8678194880485535,0.4178680777549743,0.3986490368843078,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7123697400093079,0.2249489277601242,1.02911639213562,284.88330078125,284.95001220703125,299.0107727050781,293.093505859375,297.60858154296875,297.1321105957031,284.8849792480469,1.0,0.6164246201515198,0.3475147187709808,0.3475147187709808,1.0,1.0,-3.2865004539489746,0.8316565155982971,2.4548439979553223,0.0934688076376915,0.8697426319122314,0.8697426319122314,0.0,168.97784423828125,169.0,55560.8203125,0.0,2971.459228515625,1.0,279.4566955566406,283.1043395996094,296.127685546875,299.7437744140625,293.1499938964844,293.1499938964844,279.75,38459.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098472595214844,1.0,0.0,0.0,3.6381607055664062,3.6381850242614746,8.831958666633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.95947265625,0.0,1538.3792724609375,1895.4371337890625,0.0,3495.18603515625,0.9041749238967896,1.0,0.0,3.0,1.0,0.0
17861460,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8256332278251648,0.3586392402648926,0.3255633413791656,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9618301391601562,0.5607693791389465,0.5327438116073608,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9990000128746032,0.67830491065979,0.4500973522663116,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8657112717628479,0.4170150756835937,0.3976577818393707,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7103568911552429,0.2242108136415481,1.0254485607147217,285.0063171386719,284.95001220703125,299.001708984375,293.0832214355469,297.60565185546875,297.13104248046875,285.00592041015625,1.0,0.6159923076629639,0.3477169573307037,0.3477169573307037,1.0,1.0,-3.280097007751465,0.8302733302116394,2.4498236179351807,0.0934290215373039,0.953449249267578,0.953449249267578,0.0,169.6454315185547,169.0,54628.59765625,0.0,2961.505859375,1.0,279.7162475585937,283.2442932128906,296.0531616210937,299.519287109375,293.1499938964844,293.1499938964844,279.75,33723.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030133485794068,1.0,0.0,0.0,3.697977066040039,3.698001146316528,9.124765369961096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.3271484375,0.0,1569.943359375,1895.4371337890625,0.0,3431.65673828125,0.9152896404266356,1.0,0.0,3.0,1.0,0.0
17861520,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8245430588722229,0.3580756783485412,0.3250948190689087,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.96038019657135,0.5598617196083069,0.5319229960441589,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9990000128746032,0.6787667870521545,0.4513638019561767,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8645947575569153,0.4165423214435577,0.3972335755825043,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7092282772064209,0.2237779200077057,1.0235952138900757,284.99432373046875,284.95001220703125,298.99566650390625,293.0762939453125,297.60418701171875,297.1309509277344,284.9932556152344,1.0,0.6158938407897949,0.3478517532348633,0.3478517532348633,1.0,1.0,-3.277328968048096,0.829812228679657,2.447516679763794,0.0935517102479934,0.9590867161750792,0.9590867161750792,0.0,170.08421325683594,172.0,54656.64453125,0.0,2958.052001953125,1.0,279.74224853515625,283.2359619140625,296.05419921875,299.5480041503906,293.1499938964844,293.1499938964844,279.45001220703125,33614.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015817642211914,1.0,0.0,0.0,3.740178108215332,3.74020266532898,9.334216883871704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.080078125,0.0,1617.5374755859375,1895.4371337890625,0.0,3418.32421875,0.9238762855529784,1.0,0.0,3.0,1.0,0.0
17861580,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8205594420433044,0.355832427740097,0.3234305083751678,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9552661776542664,0.5568047761917114,0.5294280052185059,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.6781564950942993,0.4560797810554504,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8606075048446655,0.414711982011795,0.3958210051059723,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.705339252948761,0.2223301231861114,1.0181999206542969,284.881103515625,284.95001220703125,298.981689453125,293.0601501464844,297.5921325683594,297.1192626953125,284.8837890625,1.0,0.6159091591835022,0.3481605947017669,0.3481605947017669,1.0,1.0,-3.269815683364868,0.8283825516700745,2.4414331912994385,0.0938178375363349,0.8537829518318176,0.8537829518318176,0.0,171.8606719970703,172.0,55140.36328125,0.0,2951.96044921875,1.0,279.45965576171875,283.11053466796875,296.0881042480469,299.6849365234375,293.1499938964844,293.1499938964844,279.45001220703125,39830.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102730751037598,1.0,0.0,0.0,3.606292963027954,3.6063172817230233,8.67791300152021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.1708984375,0.0,1513.400390625,1895.4371337890625,0.0,3499.137939453125,0.8985189199447632,1.0,0.0,3.0,1.0,0.0
17861640,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8201184272766113,0.3556406795978546,0.3232487738132477,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9547001719474792,0.5565362572669983,0.5291662812232971,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.6780712604522705,0.4566065371036529,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8601677417755127,0.414549857378006,0.3956642746925354,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7049093842506409,0.2221946269273758,1.0176132917404177,284.8860778808594,284.95001220703125,298.9804077148437,293.0586853027344,297.59100341796875,297.1181640625,284.8882141113281,1.0,0.615918755531311,0.3481888175010681,0.3481888175010681,1.0,1.0,-3.26902174949646,0.828218400478363,2.440803289413452,0.0938253849744796,0.8535236716270447,0.8535236716270447,0.0,172.06201171875,175.0,55101.26953125,0.0,2951.394287109375,1.0,279.4573974609375,283.1148681640625,296.0825500488281,299.6724548339844,293.1499938964844,293.1499938964844,279.75,39628.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102675318717957,1.0,0.0,0.0,3.597738027572632,3.597762107849121,8.636789630145358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.38427734375,0.0,1502.5557861328125,1895.4371337890625,0.0,3499.086181640625,0.8965501189231873,1.0,0.0,3.0,1.0,0.0
17861700,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8177377581596375,0.3548175990581512,0.3223321437835693,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.951577603816986,0.5552664399147034,0.5277804732322693,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9990000128746032,0.6779067516326904,0.4595396518707275,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.857783854007721,0.4138373732566833,0.3948582708835602,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7025317549705505,0.2215240597724914,1.01439106464386,285.0068359375,284.95001220703125,298.97271728515625,293.0497436523437,297.5865173339844,297.1145324707031,285.0087890625,1.0,0.6160321235656738,0.3483573198318481,0.3483573198318481,1.0,1.0,-3.26493239402771,0.8274427056312561,2.437489748001098,0.0939037278294563,0.9331644773483276,0.9331644773483276,0.0,173.20089721679688,175.0,54188.06640625,0.0,2949.051025390625,1.0,279.7003479003906,283.2520446777344,296.01385498046875,299.443359375,293.1499938964844,293.1499938964844,279.75,34624.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034750461578368,1.0,0.0,0.0,3.6391408443450928,3.639164447784424,8.836718166094215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.03662109375,0.0,1510.859619140625,1895.4371337890625,0.0,3435.955322265625,0.9036312699317932,1.0,0.0,3.0,1.0,0.0
17861760,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8158580660820007,0.3541206419467926,0.3217446804046631,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9489970207214355,0.5541447401046753,0.5267578959465027,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.6778278350830078,0.4620455801486969,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8558884263038635,0.4132584035396576,0.3943363428115845,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7005730271339417,0.2209418267011642,1.0119051933288574,284.9976501464844,284.95001220703125,298.9649963378906,293.04071044921875,297.5831604003906,297.1124267578125,284.9962158203125,1.0,0.616282045841217,0.3485032021999359,0.3485032021999359,1.0,1.0,-3.2623910903930664,0.8270863890647888,2.435304641723633,0.0940752848982811,0.945251762866974,0.945251762866974,0.0,174.22215270996094,178.0,54232.828125,0.0,2949.33984375,1.0,279.7427673339844,283.2455749511719,296.01129150390625,299.4771728515625,293.1499938964844,293.1499938964844,279.45001220703125,33691.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005798697471619,1.0,0.0,0.0,3.7020609378814697,3.702085256576538,9.144931141236156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.2626953125,0.0,1574.3472900390625,1895.4371337890625,0.0,3408.989013671875,0.9151835441589355,1.0,0.0,3.0,1.0,0.0
17861820,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8106516599655151,0.3516432046890259,0.3198938965797424,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9421375393867492,0.5507840514183044,0.5240046977996826,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9990000128746032,0.6758512258529663,0.4685991108417511,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8508928418159485,0.4112460315227508,0.3927828967571258,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.6955477595329285,0.2192712426185608,1.0056535005569458,284.8945617675781,284.95001220703125,298.9493408203125,293.0224914550781,297.5675354003906,297.0965576171875,284.8963317871094,1.0,0.6168549656867981,0.3487949967384338,0.3487949967384338,1.0,1.0,-3.2553539276123047,0.8257465362548828,2.429607391357422,0.0943252891302108,0.8470677137374878,0.8470677137374878,0.0,176.91241455078125,181.0,54654.81640625,0.0,2949.36181640625,1.0,279.4574584960937,283.12945556640625,296.0437927246094,299.6041259765625,293.1499938964844,293.1499938964844,279.75,39550.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088674783706664,1.0,0.0,0.0,3.5551791191101074,3.5552029609680176,8.433663651885581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.02734375,0.0,1456.0908203125,1895.4371337890625,0.0,3486.090576171875,0.8871963024139404,1.0,0.0,3.0,1.0,0.0
17861880,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8106516599655151,0.3516432046890259,0.3198938965797424,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9421375393867492,0.5507840514183044,0.5240046977996826,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9990000128746032,0.6758512258529663,0.4685991108417511,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8508928418159485,0.4112460315227508,0.3927828967571258,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.6955477595329285,0.2192712426185608,1.0056535005569458,284.8945617675781,284.95001220703125,298.9493408203125,293.0224914550781,297.5675354003906,297.0965576171875,284.8963317871094,1.0,0.6168549656867981,0.3487949967384338,0.3487949967384338,1.0,1.0,-3.2553539276123047,0.8257465362548828,2.429607391357422,0.0943252891302108,0.8470677137374878,0.8470677137374878,0.0,176.91241455078125,181.0,54654.81640625,0.0,2949.36181640625,1.0,279.4574584960937,283.12945556640625,296.0437927246094,299.6041259765625,293.1499938964844,293.1499938964844,279.75,39550.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088674783706664,1.0,0.0,0.0,3.5551791191101074,3.5552029609680176,8.433663651885581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.02734375,0.0,1456.0908203125,1895.4371337890625,0.0,3486.090576171875,0.8871963024139404,1.0,0.0,3.0,1.0,0.0
17861940,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8050500750541687,0.3500083386898041,0.3183546662330627,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9347288012504578,0.5482712984085083,0.5215579867362976,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9980952739715576,0.6746296882629395,0.4722694456577301,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8456382751464844,0.4098628759384155,0.3914387226104736,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6901592016220093,0.2178978770971298,0.9996756911277772,284.9967956542969,284.95001220703125,298.93341064453125,293.0040588378906,297.5578918457031,297.0887756347656,284.9955749511719,1.0,0.6173641681671143,0.3490867614746094,0.3490867614746094,1.0,1.0,-3.246159076690674,0.8237272500991821,2.422431945800781,0.0943644791841507,0.9349977374076844,0.9349977374076844,0.0,179.99464416503906,184.0,53791.30859375,0.0,2946.994140625,1.0,279.7416687011719,283.2521057128906,295.9748229980469,299.4135437011719,293.1499938964844,293.1499938964844,279.45001220703125,33698.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991372585296631,1.0,0.0,0.0,3.663482189178467,3.663505792617798,8.955327075454989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.244140625,0.0,1530.939697265625,1895.4371337890625,0.0,3395.541015625,0.90669184923172,1.0,0.0,3.0,1.0,0.0
17862000,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8050500750541687,0.3500083386898041,0.3183546662330627,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9347288012504578,0.5482712984085083,0.5215579867362976,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9980952739715576,0.6746296882629395,0.4722694456577301,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8456382751464844,0.4098628759384155,0.3914387226104736,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6901592016220093,0.2178978770971298,0.9996756911277772,284.9967956542969,284.95001220703125,298.93341064453125,293.0040588378906,297.5578918457031,297.0887756347656,284.9955749511719,1.0,0.6173641681671143,0.3490867614746094,0.3490867614746094,1.0,1.0,-3.246159076690674,0.8237272500991821,2.422431945800781,0.0943644791841507,0.9349977374076844,0.9349977374076844,0.0,179.99464416503906,184.0,53791.30859375,0.0,2946.994140625,1.0,279.7416687011719,283.2521057128906,295.9748229980469,299.4135437011719,293.1499938964844,293.1499938964844,279.45001220703125,33698.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991372585296631,1.0,0.0,0.0,3.663482189178467,3.663505792617798,8.955327075454989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.244140625,0.0,1530.939697265625,1895.4371337890625,0.0,3395.541015625,0.90669184923172,1.0,0.0,3.0,1.0,0.0
17862060,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7977043390274048,0.3474001884460449,0.3164360523223877,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9252600073814392,0.5447611212730408,0.5187186002731323,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9925015568733216,0.6730405688285828,0.4713843762874603,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8390120267868042,0.4077174067497253,0.389821708202362,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6834729909896851,0.2160864174365997,0.993086576461792,284.8946533203125,284.95001220703125,298.91717529296875,292.9855041503906,297.544677734375,297.0766906738281,284.8956298828125,1.0,0.6174018979072571,0.3493834137916565,0.3493834137916565,1.0,1.0,-3.229529619216919,0.8193796277046204,2.410150051116944,0.0938128978013992,0.8368908762931824,0.8368908762931824,0.0,183.9921417236328,187.0,54048.4453125,0.0,2933.980712890625,1.0,279.4583435058594,283.1386413574219,296.00439453125,299.5297546386719,293.1499938964844,293.1499938964844,279.75,39641.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070256948471068,1.0,0.0,0.0,3.508838415145874,3.508861780166626,8.215235993702663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.3291015625,0.0,1407.909423828125,1895.4371337890625,0.0,3468.98095703125,0.8770437240600586,1.0,0.0,3.0,1.0,0.0
17862120,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7977043390274048,0.3474001884460449,0.3164360523223877,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9252600073814392,0.5447611212730408,0.5187186002731323,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9925015568733216,0.6730405688285828,0.4713843762874603,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8390120267868042,0.4077174067497253,0.389821708202362,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6834729909896851,0.2160864174365997,0.993086576461792,284.8946533203125,284.95001220703125,298.91717529296875,292.9855041503906,297.544677734375,297.0766906738281,284.8956298828125,1.0,0.6174018979072571,0.3493834137916565,0.3493834137916565,1.0,1.0,-3.229529619216919,0.8193796277046204,2.410150051116944,0.0938128978013992,0.8368908762931824,0.8368908762931824,0.0,183.9921417236328,187.0,54048.4453125,0.0,2933.980712890625,1.0,279.4583435058594,283.1386413574219,296.00439453125,299.5297546386719,293.1499938964844,293.1499938964844,279.75,39641.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070256948471068,1.0,0.0,0.0,3.508838415145874,3.508861780166626,8.215235993702663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.3291015625,0.0,1407.909423828125,1895.4371337890625,0.0,3468.98095703125,0.8770437240600586,1.0,0.0,3.0,1.0,0.0
17862180,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.791934609413147,0.3456526398658752,0.3148075640201568,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9177809953689576,0.542107343673706,0.5161550045013428,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9882493615150452,0.6731294393539429,0.4712930917739868,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8338475227355957,0.4062014818191528,0.3883681297302246,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.6780252456665039,0.2145978957414627,0.9866231083869934,284.9906311035156,284.95001220703125,298.9006042480469,292.9668884277344,297.5393371582031,297.0751647949219,284.98956298828125,1.0,0.6172805428504944,0.3496800661087036,0.3496800661087036,1.0,1.0,-3.214851856231689,0.8156433701515198,2.3992085456848145,0.0932616516947746,0.9176482558250428,0.9176482558250428,0.0,187.130111694336,190.0,53096.21875,0.0,2920.444091796875,1.0,279.74127197265625,283.2572631835937,295.93389892578125,299.33062744140625,293.1499938964844,293.1499938964844,279.45001220703125,33894.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896552562713623,1.0,0.0,0.0,3.610069513320923,3.610092878341675,8.69609834808216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.189453125,0.0,1473.6119384765625,1895.4371337890625,0.0,3371.427978515625,0.8948160409927368,1.0,0.0,3.0,1.0,0.0
17862240,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.791934609413147,0.3456526398658752,0.3148075640201568,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9177809953689576,0.542107343673706,0.5161550045013428,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9882493615150452,0.6731294393539429,0.4712930917739868,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8338475227355957,0.4062014818191528,0.3883681297302246,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.6780252456665039,0.2145978957414627,0.9866231083869934,284.9906311035156,284.95001220703125,298.9006042480469,292.9668884277344,297.5393371582031,297.0751647949219,284.98956298828125,1.0,0.6172805428504944,0.3496800661087036,0.3496800661087036,1.0,1.0,-3.214851856231689,0.8156433701515198,2.3992085456848145,0.0932616516947746,0.9176482558250428,0.9176482558250428,0.0,187.130111694336,190.0,53096.21875,0.0,2920.444091796875,1.0,279.74127197265625,283.2572631835937,295.93389892578125,299.33062744140625,293.1499938964844,293.1499938964844,279.45001220703125,33894.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896552562713623,1.0,0.0,0.0,3.610069513320923,3.610092878341675,8.69609834808216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.189453125,0.0,1473.6119384765625,1895.4371337890625,0.0,3371.427978515625,0.8948160409927368,1.0,0.0,3.0,1.0,0.0
17862300,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.789100706577301,0.3443951606750488,0.3139792382717132,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.914174735546112,0.5403940677642822,0.5148666501045227,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.986097514629364,0.6726236343383789,0.47124844789505,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8313409686088562,0.4051580429077148,0.3876484334468841,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.6753923892974854,0.2137107998132705,0.9834955334663392,284.8667907714844,284.95001220703125,298.89215087890625,292.95758056640625,297.5342712402344,297.0712890625,284.8648681640625,1.0,0.6172270774841309,0.3498283922672272,0.3498283922672272,1.0,1.0,-3.2076332569122314,0.8138035535812378,2.393829584121704,0.0931116193532943,0.8281627297401428,0.8281627297401428,0.0,188.7135162353516,190.0,53731.1484375,0.0,2914.027099609375,1.0,279.499755859375,283.1204528808594,295.9836730957031,299.5240478515625,293.1499938964844,293.1499938964844,279.45001220703125,38901.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023319482803344,1.0,0.0,0.0,3.55111050605774,3.5511341094970703,8.414370995524223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.04052734375,0.0,1447.0252685546875,1895.4371337890625,0.0,3425.31201171875,0.8828151822090149,1.0,0.0,3.0,1.0,0.0
17862360,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7855998873710632,0.3430295884609222,0.3128351271152496,296.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9099037647247314,0.5385536551475525,0.5132302045822144,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9832637906074524,0.6719899773597717,0.4708572030067444,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.828275740146637,0.4039965867996216,0.3866556584835052,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6722393035888672,0.2127325683832168,0.9796268939971924,284.89776611328125,284.95001220703125,298.88360595703125,292.9482727050781,297.52838134765625,297.0661926269531,284.8990783691406,1.0,0.6170333623886108,0.350072294473648,0.350072294473648,1.0,1.0,-3.197975873947144,0.8114564418792725,2.386519432067871,0.0929585620760917,0.8255979418754578,0.8255979418754578,0.0,190.5958404541016,193.0,53273.19140625,0.0,2904.1884765625,1.0,279.45867919921875,283.1533508300781,295.9642333984375,299.4415588378906,293.1499938964844,293.1499938964844,279.75,39817.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037502408027648,1.0,0.0,0.0,3.4447474479675293,3.444770097732544,7.917864195405855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.880859375,0.0,1343.5357666015625,1895.4371337890625,0.0,3438.5166015625,0.8630850315093994,1.0,0.0,3.0,1.0,0.0
17862420,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7803807258605957,0.3412216603755951,0.3111611306667328,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.903623342514038,0.535817563533783,0.5105975866317749,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9791396260261536,0.6720167398452759,0.4707819521427154,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8236297369003296,0.4023977220058441,0.3851279616355896,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.6672950983047485,0.2111782282590866,0.9728662371635436,284.9883728027344,284.95001220703125,298.8662109375,292.92974853515625,297.5235900878906,297.0653381347656,284.9873046875,1.0,0.6167406439781189,0.3505601286888122,0.3505601286888122,1.0,1.0,-3.182734727859497,0.8080751299858093,2.374659776687622,0.0929180607199668,0.902880609035492,0.902880609035492,0.0,193.50396728515625,196.0,52370.8515625,0.0,2888.41015625,1.0,279.74078369140625,283.2660522460937,295.89520263671875,299.246337890625,293.1499938964844,293.1499938964844,279.45001220703125,33893.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89296954870224,1.0,0.0,0.0,3.5513181686401367,3.551340818405152,8.415354955104704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.15234375,0.0,1410.7916259765625,1895.4371337890625,0.0,3337.967041015625,0.8815785050392151,1.0,0.0,3.0,1.0,0.0
17862480,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7803807258605957,0.3412216603755951,0.3111611306667328,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.903623342514038,0.535817563533783,0.5105975866317749,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9791396260261536,0.6720167398452759,0.4707819521427154,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8236297369003296,0.4023977220058441,0.3851279616355896,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.6672950983047485,0.2111782282590866,0.9728662371635436,284.9883728027344,284.95001220703125,298.8662109375,292.92974853515625,297.5235900878906,297.0653381347656,284.9873046875,1.0,0.6167406439781189,0.3505601286888122,0.3505601286888122,1.0,1.0,-3.182734727859497,0.8080751299858093,2.374659776687622,0.0929180607199668,0.902880609035492,0.902880609035492,0.0,193.50396728515625,196.0,52370.8515625,0.0,2888.41015625,1.0,279.74078369140625,283.2660522460937,295.89520263671875,299.246337890625,293.1499938964844,293.1499938964844,279.45001220703125,33893.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89296954870224,1.0,0.0,0.0,3.5513181686401367,3.551340818405152,8.415354955104704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.15234375,0.0,1410.7916259765625,1895.4371337890625,0.0,3337.967041015625,0.8815785050392151,1.0,0.0,3.0,1.0,0.0
17862540,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7744829058647156,0.3385603129863739,0.309134304523468,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8969090580940247,0.532204270362854,0.5075950026512146,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.974052667617798,0.6707265973091125,0.4702353477478027,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8183740973472595,0.4001251757144928,0.3833346664905548,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.661918580532074,0.2092540115118026,0.9655526876449584,284.90185546875,284.95001220703125,298.8482971191406,292.911376953125,297.5128173828125,297.0567932128906,284.9023132324219,1.0,0.6163662672042847,0.351047933101654,0.351047933101654,1.0,1.0,-3.165088176727295,0.8039115071296692,2.3611764907836914,0.0927950143814086,0.8160845637321472,0.8160845637321472,0.0,196.8587188720703,199.0,52523.35546875,0.0,2870.19140625,1.0,279.4593200683594,283.16796875,295.92608642578125,299.35565185546875,293.1499938964844,293.1499938964844,279.75,39601.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999950289726257,1.0,0.0,0.0,3.384718418121338,3.3847405910491943,7.644311494914291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.28466796875,0.0,1282.561279296875,1895.4371337890625,0.0,3403.537841796875,0.8497586846351624,1.0,0.0,3.0,1.0,0.0
17862600,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7744829058647156,0.3385603129863739,0.309134304523468,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8969090580940247,0.532204270362854,0.5075950026512146,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.974052667617798,0.6707265973091125,0.4702353477478027,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8183740973472595,0.4001251757144928,0.3833346664905548,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.661918580532074,0.2092540115118026,0.9655526876449584,284.90185546875,284.95001220703125,298.8482971191406,292.911376953125,297.5128173828125,297.0567932128906,284.9023132324219,1.0,0.6163662672042847,0.351047933101654,0.351047933101654,1.0,1.0,-3.165088176727295,0.8039115071296692,2.3611764907836914,0.0927950143814086,0.8160845637321472,0.8160845637321472,0.0,196.8587188720703,199.0,52523.35546875,0.0,2870.19140625,1.0,279.4593200683594,283.16796875,295.92608642578125,299.35565185546875,293.1499938964844,293.1499938964844,279.75,39601.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999950289726257,1.0,0.0,0.0,3.384718418121338,3.3847405910491943,7.644311494914291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.28466796875,0.0,1282.561279296875,1895.4371337890625,0.0,3403.537841796875,0.8497586846351624,1.0,0.0,3.0,1.0,0.0
17862660,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7709380984306335,0.3372797667980194,0.307869404554367,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8928146958351135,0.530273973941803,0.5056543946266174,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9709554314613342,0.6706110239028931,0.4699966609477997,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8151267170906067,0.3989652693271637,0.3821655213832855,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.6585920453071594,0.2081339508295059,0.9605371356010436,285.0003967285156,284.95001220703125,298.8358154296875,292.89898681640625,297.50927734375,297.0559997558594,284.9980163574219,1.0,0.6160638928413391,0.3514130413532257,0.3514130413532257,1.0,1.0,-3.1535043716430664,0.8013007640838623,2.352203607559204,0.0926935449242591,0.889332115650177,0.889332115650177,0.0,198.8914794921875,199.0,51679.61328125,0.0,2857.404541015625,1.0,279.720458984375,283.28399658203125,295.85333251953125,299.1415710449219,293.1499938964844,293.1499938964844,279.75,33555.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907248973846436,1.0,0.0,0.0,3.4664902687072754,3.4665119647979736,8.018133144105377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.3251953125,0.0,1321.0606689453125,1895.4371337890625,0.0,3316.98583984375,0.8628302216529846,1.0,0.0,3.0,1.0,0.0
17862720,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7695769667625427,0.3366727530956268,0.3074073195457458,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8912007212638855,0.5293674468994141,0.5048875212669373,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9697920083999634,0.6705222129821777,0.4700230956077575,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8138507604598999,0.3984291851520538,0.3817306160926819,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6572733521461487,0.2076235264539718,0.9584915041923524,284.9858093261719,284.95001220703125,298.8298645019531,292.8932189941406,297.5076904296875,297.0557556152344,284.9848022460937,1.0,0.6159746646881104,0.3515848517417907,0.3515848517417907,1.0,1.0,-3.149076700210572,0.8003934025764465,2.3486831188201904,0.092779517173767,0.8886411786079407,0.8886411786079407,0.0,199.7177276611328,202.0,51633.671875,0.0,2852.79541015625,1.0,279.740234375,283.27520751953125,295.8580322265625,299.1631774902344,293.1499938964844,293.1499938964844,280.04998779296875,33899.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891289234161377,1.0,0.0,0.0,3.4915239810943604,3.491546154022217,8.134359177347505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.78173828125,0.0,1348.866455078125,1895.4371337890625,0.0,3302.060546875,0.8681769967079163,1.0,0.0,3.0,1.0,0.0
17862780,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.7653792500495911,0.3349575996398926,0.3059817254543304,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8862132430076599,0.5267443656921387,0.5025342106819153,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9660848379135132,0.6704598069190979,0.4700767993927002,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8098555207252502,0.3969274163246155,0.3804233968257904,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.6532650589942932,0.2061447948217392,0.9523672461509703,285.0420837402344,284.95001220703125,298.81085205078125,292.8753662109375,297.5039367675781,297.0566711425781,285.0389404296875,1.0,0.6157900094985962,0.3521217405796051,0.3521217405796051,1.0,1.0,-3.135662078857422,0.7976839542388916,2.3379781246185303,0.0930520072579383,0.9889528751373292,0.9889528751373292,0.0,202.35934448242188,205.0,51023.27734375,0.0,2839.627197265625,1.0,280.0409851074219,283.35455322265625,295.84600830078125,299.0961303710937,293.1499938964844,293.1499938964844,279.75,31154.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803959488868713,1.0,0.0,0.0,3.685077667236328,3.685101270675659,9.061217838279844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.94384765625,0.0,1535.9454345703125,1895.4371337890625,0.0,3220.29150390625,0.9096229076385498,1.0,0.0,3.0,1.0,0.0
17862840,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.7653792500495911,0.3349575996398926,0.3059817254543304,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8862132430076599,0.5267443656921387,0.5025342106819153,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9660848379135132,0.6704598069190979,0.4700767993927002,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8098555207252502,0.3969274163246155,0.3804233968257904,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.6532650589942932,0.2061447948217392,0.9523672461509703,285.0420837402344,284.95001220703125,298.81085205078125,292.8753662109375,297.5039367675781,297.0566711425781,285.0389404296875,1.0,0.6157900094985962,0.3521217405796051,0.3521217405796051,1.0,1.0,-3.135662078857422,0.7976839542388916,2.3379781246185303,0.0930520072579383,0.9889528751373292,0.9889528751373292,0.0,202.35934448242188,205.0,51023.27734375,0.0,2839.627197265625,1.0,280.0409851074219,283.35455322265625,295.84600830078125,299.0961303710937,293.1499938964844,293.1499938964844,279.75,31154.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803959488868713,1.0,0.0,0.0,3.685077667236328,3.685101270675659,9.061217838279844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.94384765625,0.0,1535.9454345703125,1895.4371337890625,0.0,3220.29150390625,0.9096229076385498,1.0,0.0,3.0,1.0,0.0
