time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862900,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7628639340400696,0.3335542678833008,0.3050740957260132,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8832829594612122,0.524869978427887,0.5011539459228516,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9636636972427368,0.6695871949195862,0.4698491990566253,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8074213266372681,0.3957429528236389,0.3796221315860748,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.6509818434715271,0.2051713168621063,0.9490037560462952,284.8809509277344,284.95001220703125,298.8011169433594,292.8665466308594,297.4981689453125,297.0521240234375,284.8741760253906,1.0,0.6156744360923767,0.3523901998996734,0.3523901998996734,1.0,1.0,-3.12763786315918,0.7959015965461731,2.331736326217652,0.0931487083435058,0.8867937326431274,0.8867937326431274,0.0,203.9645233154297,205.0,52008.59765625,0.0,2831.913330078125,1.0,279.7962951660156,283.17681884765625,295.9095764160156,299.32861328125,293.1499938964844,293.1499938964844,279.75,35415.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885573744773865,1.0,0.0,0.0,3.690742254257202,3.690766572952272,9.089096693060128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.328125,0.0,1574.5498046875,1895.4371337890625,0.0,3296.713623046875,0.911817193031311,1.0,0.0,3.0,1.0,0.0
17862960,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7595530152320862,0.3318960964679718,0.3037395775318146,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8795247673988342,0.5227069854736328,0.499296486377716,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9602358937263488,0.668359637260437,0.4691280126571655,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.804154634475708,0.3943057060241699,0.3784400522708893,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.6480879783630371,0.2040211111307144,0.9445949196815492,284.8764038085937,284.95001220703125,298.7912292480469,292.8578491210937,297.4903564453125,297.04498291015625,284.8782653808594,1.0,0.6153708100318909,0.3526664078235626,0.3526664078235626,1.0,1.0,-3.116215705871582,0.7930578589439392,2.323157787322998,0.092908576130867,0.857428789138794,0.857428789138794,0.0,205.985595703125,208.0,51590.27734375,0.0,2819.580810546875,1.0,279.75714111328125,283.1825866699219,295.8948059082031,299.26513671875,293.1499938964844,293.1499938964844,280.04998779296875,38833.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923484086990356,1.0,0.0,0.0,3.596655368804932,3.596679210662842,8.631592436358915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.2744140625,0.0,1495.5177001953125,1895.4371337890625,0.0,3332.162841796875,0.895169198513031,1.0,0.0,3.0,1.0,0.0
17863020,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7545295357704163,0.3297399282455444,0.3016830682754516,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8736535906791687,0.5195466876029968,0.496194452047348,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9551290273666382,0.6675845384597778,0.4684096574783325,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.799018383026123,0.392305463552475,0.3764880001544952,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6434064507484436,0.202166810631752,0.9364408254623412,284.9858703613281,284.95001220703125,298.7709655761719,292.8407897949219,297.4830627441406,297.04180908203125,284.9845886230469,1.0,0.6147670745849609,0.3532188236713409,0.3532188236713409,1.0,1.0,-3.096991539001465,0.7885176539421082,2.308473825454712,0.0925482437014579,0.9406718611717224,0.9406718611717224,0.0,209.10519409179688,211.0,50538.6484375,0.0,2797.484375,1.0,280.0419311523437,283.3139953613281,295.8130798339844,299.0534973144531,293.1499938964844,293.1499938964844,279.75,33806.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828282356262207,1.0,0.0,0.0,3.69260048866272,3.692624568939209,9.09825132566766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.62548828125,0.0,1564.478271484375,1895.4371337890625,0.0,3243.079833984375,0.9132466316223145,1.0,0.0,3.0,1.0,0.0
17863080,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7545295357704163,0.3297399282455444,0.3016830682754516,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8736535906791687,0.5195466876029968,0.496194452047348,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9551290273666382,0.6675845384597778,0.4684096574783325,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.799018383026123,0.392305463552475,0.3764880001544952,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6434064507484436,0.202166810631752,0.9364408254623412,284.9858703613281,284.95001220703125,298.7709655761719,292.8407897949219,297.4830627441406,297.04180908203125,284.9845886230469,1.0,0.6147670745849609,0.3532188236713409,0.3532188236713409,1.0,1.0,-3.096991539001465,0.7885176539421082,2.308473825454712,0.0925482437014579,0.9406718611717224,0.9406718611717224,0.0,209.10519409179688,211.0,50538.6484375,0.0,2797.484375,1.0,280.0419311523437,283.3139953613281,295.8130798339844,299.0534973144531,293.1499938964844,293.1499938964844,279.75,33806.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828282356262207,1.0,0.0,0.0,3.69260048866272,3.692624568939209,9.09825132566766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.62548828125,0.0,1564.478271484375,1895.4371337890625,0.0,3243.079833984375,0.9132466316223145,1.0,0.0,3.0,1.0,0.0
17863140,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7493373155593872,0.3268254995346069,0.2994488775730133,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8676082491874695,0.5156062841415405,0.4929037988185882,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9495097994804382,0.6655575037002563,0.4673895537853241,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7936704158782959,0.3897048234939575,0.3744015991687774,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.6386673450469971,0.1999931335449218,0.9280373454093932,284.8817138671875,284.95001220703125,298.75,292.8241882324219,297.4708557128906,297.0324401855469,284.8838806152344,1.0,0.6141101717948914,0.3537712395191192,0.3537712395191192,1.0,1.0,-3.076519250869751,0.7835488319396973,2.2929704189300537,0.0922279208898544,0.8328301310539246,0.8328301310539246,0.0,212.440658569336,214.0,50702.0234375,0.0,2774.2177734375,1.0,279.7575988769531,283.2026672363281,295.84283447265625,299.1601867675781,293.1499938964844,293.1499938964844,280.04998779296875,40427.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890650749206543,1.0,0.0,0.0,3.5143964290618896,3.5144197940826416,8.241282216658874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.1728515625,0.0,1419.3699951171875,1895.4371337890625,0.0,3316.29296875,0.8788996934890747,1.0,0.0,3.0,1.0,0.0
17863200,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7493373155593872,0.3268254995346069,0.2994488775730133,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8676082491874695,0.5156062841415405,0.4929037988185882,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9495097994804382,0.6655575037002563,0.4673895537853241,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7936704158782959,0.3897048234939575,0.3744015991687774,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.6386673450469971,0.1999931335449218,0.9280373454093932,284.8817138671875,284.95001220703125,298.75,292.8241882324219,297.4708557128906,297.0324401855469,284.8838806152344,1.0,0.6141101717948914,0.3537712395191192,0.3537712395191192,1.0,1.0,-3.076519250869751,0.7835488319396973,2.2929704189300537,0.0922279208898544,0.8328301310539246,0.8328301310539246,0.0,212.440658569336,214.0,50702.0234375,0.0,2774.2177734375,1.0,279.7575988769531,283.2026672363281,295.84283447265625,299.1601867675781,293.1499938964844,293.1499938964844,280.04998779296875,40427.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890650749206543,1.0,0.0,0.0,3.5143964290618896,3.5144197940826416,8.241282216658874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.1728515625,0.0,1419.3699951171875,1895.4371337890625,0.0,3316.29296875,0.8788996934890747,1.0,0.0,3.0,1.0,0.0
17863260,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7450653910636902,0.3248112201690674,0.2975566387176513,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.862528920173645,0.5125773549079895,0.4899585247039795,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9449052810668944,0.6648176312446594,0.4667446613311767,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7891566753387451,0.3877893984317779,0.3725458085536957,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6345682144165039,0.1981748193502426,0.9200118780136108,284.9878234863281,284.95001220703125,298.7276306152344,292.80718994140625,297.4647216796875,297.0312805175781,284.9867553710937,1.0,0.6134562492370605,0.3544783890247345,0.3544783890247345,1.0,1.0,-3.0580413341522217,0.7796246409416199,2.278416872024536,0.0923099219799041,0.9159829020500184,0.9159829020500184,0.0,215.24026489257807,217.0,49693.3046875,0.0,2752.3076171875,1.0,280.0412902832031,283.3299560546875,295.7682800292969,298.9537658691406,293.1499938964844,293.1499938964844,279.75,34043.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878751814365387,1.0,0.0,0.0,3.612054347991944,3.6120777130126953,8.705663390173868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.83203125,0.0,1476.8748779296875,1895.4371337890625,0.0,3204.882080078125,0.8953673839569092,1.0,0.0,3.0,1.0,0.0
17863320,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7450653910636902,0.3248112201690674,0.2975566387176513,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.862528920173645,0.5125773549079895,0.4899585247039795,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9449052810668944,0.6648176312446594,0.4667446613311767,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7891566753387451,0.3877893984317779,0.3725458085536957,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6345682144165039,0.1981748193502426,0.9200118780136108,284.9878234863281,284.95001220703125,298.7276306152344,292.80718994140625,297.4647216796875,297.0312805175781,284.9867553710937,1.0,0.6134562492370605,0.3544783890247345,0.3544783890247345,1.0,1.0,-3.0580413341522217,0.7796246409416199,2.278416872024536,0.0923099219799041,0.9159829020500184,0.9159829020500184,0.0,215.24026489257807,217.0,49693.3046875,0.0,2752.3076171875,1.0,280.0412902832031,283.3299560546875,295.7682800292969,298.9537658691406,293.1499938964844,293.1499938964844,279.75,34043.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878751814365387,1.0,0.0,0.0,3.612054347991944,3.6120777130126953,8.705663390173868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.83203125,0.0,1476.8748779296875,1895.4371337890625,0.0,3204.882080078125,0.8953673839569092,1.0,0.0,3.0,1.0,0.0
17863380,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7403267621994019,0.3219583034515381,0.2953693270683288,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8569822907447815,0.5086907148361206,0.4867091476917267,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9394352436065674,0.6626946926116943,0.4656537771224975,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7841683030128479,0.3852149546146393,0.3704764544963836,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6301906108856201,0.1960200369358062,0.911651074886322,284.8940734863281,284.95001220703125,298.7032165527344,292.7888488769531,297.4529724121094,297.0233764648437,284.89520263671875,1.0,0.6127875447273254,0.3551855385303497,0.3551855385303497,1.0,1.0,-3.037662506103516,0.7750716805458069,2.262590885162353,0.0923577919602394,0.8205074071884155,0.8205074071884155,0.0,218.4682006835937,220.0,49825.91015625,0.0,2729.06982421875,1.0,279.7588195800781,283.2279052734375,295.802978515625,299.0640869140625,293.1499938964844,293.1499938964844,280.04998779296875,40144.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857921361923218,1.0,0.0,0.0,3.431571245193481,3.431593894958496,7.857408945710631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.10107421875,0.0,1332.619140625,1895.4371337890625,0.0,3270.834716796875,0.8605449199676514,1.0,0.0,3.0,1.0,0.0
17863440,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7403267621994019,0.3219583034515381,0.2953693270683288,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8569822907447815,0.5086907148361206,0.4867091476917267,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9394352436065674,0.6626946926116943,0.4656537771224975,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7841683030128479,0.3852149546146393,0.3704764544963836,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6301906108856201,0.1960200369358062,0.911651074886322,284.8940734863281,284.95001220703125,298.7032165527344,292.7888488769531,297.4529724121094,297.0233764648437,284.89520263671875,1.0,0.6127875447273254,0.3551855385303497,0.3551855385303497,1.0,1.0,-3.037662506103516,0.7750716805458069,2.262590885162353,0.0923577919602394,0.8205074071884155,0.8205074071884155,0.0,218.4682006835937,220.0,49825.91015625,0.0,2729.06982421875,1.0,279.7588195800781,283.2279052734375,295.802978515625,299.0640869140625,293.1499938964844,293.1499938964844,280.04998779296875,40144.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857921361923218,1.0,0.0,0.0,3.431571245193481,3.431593894958496,7.857408945710631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.10107421875,0.0,1332.619140625,1895.4371337890625,0.0,3270.834716796875,0.8605449199676514,1.0,0.0,3.0,1.0,0.0
17863500,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7380620837211609,0.3208740353584289,0.2942810356616974,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8543281555175781,0.5070866346359253,0.4850767850875854,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9367966055870056,0.662140429019928,0.4651089310646057,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7817577123641968,0.384173035621643,0.3694172501564026,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6280429363250732,0.1950576305389404,0.9073114991188048,285.0045471191406,284.95001220703125,298.69024658203125,292.7792053222656,297.4490051269531,297.0222473144531,285.0062866210937,1.0,0.6124081015586853,0.3555391132831573,0.3555391132831573,1.0,1.0,-3.0272417068481445,0.7727164030075073,2.254525184631348,0.0922455713152885,0.8935083746910095,0.8935083746910095,0.0,220.0050811767578,220.0,48917.6640625,0.0,2716.688720703125,1.0,279.9962463378906,283.35577392578125,295.73248291015625,298.83709716796875,293.1499938964844,293.1499938964844,280.04998779296875,34729.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779016733169556,1.0,0.0,0.0,3.4733567237854004,3.473378896713257,8.049929078879359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.5166015625,0.0,1336.334716796875,1895.4371337890625,0.0,3196.912841796875,0.8669743537902832,1.0,0.0,3.0,1.0,0.0
17863560,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7362855672836304,0.3198937177658081,0.2934638261795044,296.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8521823883056641,0.5055980086326599,0.4837395548820495,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9348024725914,0.6616889238357544,0.4648639261722564,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7798290252685547,0.3832287788391113,0.368585467338562,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.626251757144928,0.1941690295934677,0.903563916683197,284.9888610839844,284.95001220703125,298.6768493652344,292.7692565917969,297.44586181640625,297.0223083496094,284.987060546875,1.0,0.612125813961029,0.355909913778305,0.355909913778305,1.0,1.0,-3.018850564956665,0.7710490226745605,2.2478015422821045,0.0924016833305358,0.8993494510650635,0.8993494510650635,0.0,221.27479553222656,223.0,48876.88671875,0.0,2706.923828125,1.0,280.0412902832031,283.3441162109375,295.7293395996094,298.8641052246094,293.1499938964844,293.1499938964844,279.75,33797.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739407062530518,1.0,0.0,0.0,3.538426637649536,3.538449287414551,8.354369924745697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.1943359375,0.0,1396.5675048828125,1895.4371337890625,0.0,3159.77294921875,0.8784497976303101,1.0,0.0,3.0,1.0,0.0
17863620,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7317225337028503,0.3169972002506256,0.2912331521511078,296.8901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8468865156173706,0.501647412776947,0.480426013469696,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.92924302816391,0.659203290939331,0.4635414183139801,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7749724388122559,0.3805491924285888,0.3664231300354004,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.62192702293396,0.1919740736484527,0.8950206637382507,284.8994140625,284.95001220703125,298.64862060546875,292.7485046386719,297.4333190917969,297.0146789550781,284.900146484375,1.0,0.6114215850830078,0.3566515147686004,0.3566515147686004,1.0,1.0,-2.99773383140564,0.7663007378578186,2.231433153152466,0.0923908650875091,0.8091776967048645,0.8091776967048645,0.0,224.53623962402344,211.0,48968.26171875,0.0,2682.84423828125,1.0,279.759521484375,283.2474060058594,295.762939453125,298.9713134765625,293.1499938964844,293.1499938964844,280.04998779296875,39974.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811019659042358,1.0,0.0,0.0,3.3550503253936768,3.355072259902954,7.51088975903258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.62451171875,0.0,1256.4476318359375,1895.4371337890625,0.0,3226.906982421875,0.8436615467071533,1.0,0.0,3.0,1.0,0.0
17863680,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7317225337028503,0.3169972002506256,0.2912331521511078,296.8901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8468865156173706,0.501647412776947,0.480426013469696,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.92924302816391,0.659203290939331,0.4635414183139801,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7749724388122559,0.3805491924285888,0.3664231300354004,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.62192702293396,0.1919740736484527,0.8950206637382507,284.8994140625,284.95001220703125,298.64862060546875,292.7485046386719,297.4333190917969,297.0146789550781,284.900146484375,1.0,0.6114215850830078,0.3566515147686004,0.3566515147686004,1.0,1.0,-2.99773383140564,0.7663007378578186,2.231433153152466,0.0923908650875091,0.8091776967048645,0.8091776967048645,0.0,224.53623962402344,211.0,48968.26171875,0.0,2682.84423828125,1.0,279.759521484375,283.2474060058594,295.762939453125,298.9713134765625,293.1499938964844,293.1499938964844,280.04998779296875,39974.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811019659042358,1.0,0.0,0.0,3.3550503253936768,3.355072259902954,7.51088975903258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.62451171875,0.0,1256.4476318359375,1895.4371337890625,0.0,3226.906982421875,0.8436615467071533,1.0,0.0,3.0,1.0,0.0
17863740,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7319426536560059,0.3148642480373382,0.289040595293045,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.847332239151001,0.4984519481658935,0.4771279394626617,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9313236474990844,0.6577048897743225,0.462250679731369,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.7755835652351379,0.3784134984016418,0.3641558289527893,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.6215131878852844,0.190078467130661,0.8855589032173157,284.9838562011719,284.95001220703125,298.6186218261719,292.7266845703125,297.4248352050781,297.0131530761719,284.982666015625,1.0,0.6063369512557983,0.3573930859565735,0.3573930859565735,1.0,1.0,-2.975480318069458,0.7611626982688904,2.214317798614502,0.0921127498149871,0.8807944655418396,0.8807944655418396,0.0,220.85205078125,199.0,48016.265625,0.0,2621.579833984375,1.0,280.0399475097656,283.3552551269531,295.6875915527344,298.77081298828125,293.1499938964844,293.1499938964844,280.3500061035156,33960.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693505525588989,1.0,0.0,0.0,3.4619710445404053,3.4619929790496826,7.997240913937276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.55419921875,0.0,1319.388916015625,1895.4371337890625,0.0,3116.71826171875,0.8615818619728088,1.0,0.0,3.0,1.0,0.0
17863800,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7319426536560059,0.3148642480373382,0.289040595293045,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.847332239151001,0.4984519481658935,0.4771279394626617,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9313236474990844,0.6577048897743225,0.462250679731369,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.7755835652351379,0.3784134984016418,0.3641558289527893,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.6215131878852844,0.190078467130661,0.8855589032173157,284.9838562011719,284.95001220703125,298.6186218261719,292.7266845703125,297.4248352050781,297.0131530761719,284.982666015625,1.0,0.6063369512557983,0.3573930859565735,0.3573930859565735,1.0,1.0,-2.975480318069458,0.7611626982688904,2.214317798614502,0.0921127498149871,0.8807944655418396,0.8807944655418396,0.0,220.85205078125,199.0,48016.265625,0.0,2621.579833984375,1.0,280.0399475097656,283.3552551269531,295.6875915527344,298.77081298828125,293.1499938964844,293.1499938964844,280.3500061035156,33960.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693505525588989,1.0,0.0,0.0,3.4619710445404053,3.4619929790496826,7.997240913937276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.55419921875,0.0,1319.388916015625,1895.4371337890625,0.0,3116.71826171875,0.8615818619728088,1.0,0.0,3.0,1.0,0.0
17863860,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.7342806458473206,0.3134613931179046,0.2875202298164367,296.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8502448797225952,0.4962530732154846,0.4747823178768158,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.9363040924072266,0.656780481338501,0.4613942205905914,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.7785337567329407,0.3769849836826324,0.3625445067882538,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.6230443716049194,0.1887970268726349,0.8786361813545227,285.0613098144531,284.95001220703125,298.5946960449219,292.7094421386719,297.4196472167969,297.01397705078125,285.0579528808594,1.0,0.6011301875114441,0.3580146431922912,0.3580146431922912,1.0,1.0,-2.9595437049865723,0.7577034831047058,2.2018401622772217,0.0921249836683273,0.977874755859375,0.977874755859375,0.0,215.2155914306641,199.0,47260.6171875,0.0,2563.05615234375,1.0,280.32818603515625,283.4534912109375,295.6571350097656,298.65777587890625,293.1499938964844,293.1499938964844,280.3500061035156,30686.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597608208656311,1.0,0.0,0.0,3.617509841918945,3.61753249168396,8.731980187803856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.5859375,0.0,1457.91845703125,1895.4371337890625,0.0,3026.761962890625,0.8942116498947144,1.0,0.0,3.0,1.0,0.0
17863920,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7352935075759888,0.3129761815071106,0.2870636880397796,296.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8514930009841919,0.4955156147480011,0.4740683436393738,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9382921457290648,0.656402051448822,0.4611437618732452,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.7797816395759583,0.3765043020248413,0.3620567619800567,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.6237601637840271,0.18838731944561,0.8765207529067993,285.04071044921875,284.95001220703125,298.5869445800781,292.7038879394531,297.41778564453125,297.0140075683594,285.0372009277344,1.0,0.5993286967277527,0.3582109212875366,0.3582109212875366,1.0,1.0,-2.954707622528076,0.7566720843315125,2.198035478591919,0.0921629592776298,0.9803779721260072,0.9803779721260072,0.0,213.127182006836,187.0,47302.109375,0.0,2543.5029296875,1.0,280.3407592773437,283.4354553222656,295.6692199707031,298.6915283203125,293.1499938964844,293.1499938964844,280.04998779296875,31071.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594189882278442,1.0,0.0,0.0,3.6583216190338135,3.6583447456359854,8.930114745453466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.2431640625,0.0,1505.483154296875,1895.4371337890625,0.0,3023.5556640625,0.9034980535507202,1.0,0.0,3.0,1.0,0.0
17863980,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7373393177986145,0.311497688293457,0.2858510017395019,296.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8541008830070496,0.4934753775596618,0.4722838401794433,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9423765540122986,0.6548647880554199,0.4602974355220794,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7823848724365234,0.3751122057437897,0.3608152270317077,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.6252369284629822,0.1873225718736648,0.8715535402297974,284.8748474121094,284.95001220703125,298.5700988769531,292.6918640136719,297.411376953125,297.010986328125,284.8677062988281,1.0,0.5952057242393494,0.3586297929286957,0.3586297929286957,1.0,1.0,-2.942631483078003,0.7538930177688599,2.188738346099853,0.0921129584312439,0.8739373087882996,0.8739373087882996,0.0,208.5932159423828,187.0,48184.47265625,0.0,2498.34716796875,1.0,280.0948181152344,283.2547912597656,295.73468017578125,298.9172668457031,293.1499938964844,293.1499938964844,280.04998779296875,35771.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678679466247559,1.0,0.0,0.0,3.657921314239502,3.657945394515991,8.92816103714722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.8251953125,0.0,1540.28271484375,1895.4371337890625,0.0,3102.810302734375,0.9045363068580629,1.0,0.0,3.0,1.0,0.0
17864040,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7389329075813293,0.3098609447479248,0.2842928767204284,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8562877774238586,0.4912716150283813,0.4701310694217682,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9457748532295228,0.6530121564865112,0.4589739739894867,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.7845591306686401,0.373560220003128,0.3592685163021087,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.6263916492462158,0.186166375875473,0.8658833503723145,284.87176513671875,284.95001220703125,298.5536804199219,292.6802062988281,297.40380859375,297.0064392089844,284.8739318847656,1.0,0.5908880233764648,0.3590287566184997,0.3590287566184997,1.0,1.0,-2.927909135818481,0.7501936554908752,2.177715539932251,0.0916972905397415,0.844420313835144,0.844420313835144,0.0,204.2979431152344,175.0,47717.78125,0.0,2449.90966796875,1.0,280.0574035644531,283.2652282714844,295.7171325683594,298.8495178222656,293.1499938964844,293.1499938964844,280.3500061035156,39374.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715562224388123,1.0,0.0,0.0,3.551601886749268,3.551625490188598,8.41669987039495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.31689453125,0.0,1450.9976806640625,1895.4371337890625,0.0,3137.408447265625,0.8855744004249573,1.0,0.0,3.0,1.0,0.0
17864100,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7411403059959412,0.3086504340171814,0.2828128337860107,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8591843843460083,0.4894772469997406,0.4680301547050476,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9500451683998108,0.6518266797065735,0.4577511548995971,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7873904705047607,0.3723159730434418,0.3577410578727722,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6279720664024353,0.185150995850563,0.8600783944129944,284.99322509765625,284.95001220703125,298.5364685058594,292.6680603027344,297.3983154296875,297.0048828125,284.9960021972656,1.0,0.5862463116645813,0.3594376742839813,0.3594376742839813,1.0,1.0,-2.913315773010254,0.7465576529502869,2.1667580604553223,0.0912015810608863,0.9192658066749572,0.9192658066749572,0.0,199.4131774902344,175.0,46708.40625,0.0,2399.21826171875,1.0,280.299072265625,283.4053955078125,295.6351623535156,298.6097106933594,293.1499938964844,293.1499938964844,280.3500061035156,34695.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646067380905151,1.0,0.0,0.0,3.5846874713897705,3.5847108364105225,8.574245384807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.61962890625,0.0,1452.1241455078125,1895.4371337890625,0.0,3072.21630859375,0.8915941119194031,1.0,0.0,3.0,1.0,0.0
17864160,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7443253993988037,0.3076489269733429,0.281684398651123,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8631535172462463,0.4878992438316345,0.4663032293319702,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9555515050888062,0.6509350538253784,0.4569475352764129,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7912271022796631,0.3712501227855682,0.3564977347850799,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.6302679181098938,0.1842497885227203,0.8549478650093079,284.9828491210937,284.95001220703125,298.5188903808594,292.6557312011719,297.3941955566406,297.0050964355469,284.9808349609375,1.0,0.5815519690513611,0.3599193394184112,0.3599193394184112,1.0,1.0,-2.901253700256348,0.7439147233963013,2.157339096069336,0.0911546126008033,0.926135003566742,0.926135003566742,0.0,193.9534912109375,163.0,46601.81640625,0.0,2350.625244140625,1.0,280.3422241210937,283.3977966308594,295.62274169921875,298.6234436035156,293.1499938964844,293.1499938964844,280.04998779296875,33815.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609709739685059,1.0,0.0,0.0,3.647108316421509,3.64713191986084,8.87545525074529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.63671875,0.0,1513.624267578125,1895.4371337890625,0.0,3038.111572265625,0.9028372764587402,1.0,0.0,3.0,1.0,0.0
17864220,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7506044507026672,0.3047744333744049,0.2789455652236938,296.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8711516857147217,0.4838313460350036,0.4623237550258636,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9659612774848938,0.6476926803588867,0.4546808302402496,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.798887312412262,0.3684065639972687,0.3536176383495331,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6348662972450256,0.1820848137140274,0.8438913822174072,284.8802185058594,284.95001220703125,298.4826965332031,292.63055419921875,297.3819885253906,297.0007629394531,284.8821105957031,1.0,0.5717228651046753,0.3608826696872711,0.3608826696872711,1.0,1.0,-2.8737094402313232,0.7374973297119141,2.136212110519409,0.0908210426568985,0.8167616128921509,0.8167616128921509,0.0,183.20411682128903,151.0,46609.3359375,0.0,2249.463623046875,1.0,280.0586242675781,283.29327392578125,295.64697265625,298.71356201171875,293.1499938964844,293.1499938964844,280.3500061035156,40913.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686136603355408,1.0,0.0,0.0,3.441335201263428,3.4413583278656006,7.902186780484044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.40283203125,0.0,1347.8358154296875,1895.4371337890625,0.0,3109.8056640625,0.863333523273468,1.0,0.0,3.0,1.0,0.0
17864280,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7506044507026672,0.3047744333744049,0.2789455652236938,296.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8711516857147217,0.4838313460350036,0.4623237550258636,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9659612774848938,0.6476926803588867,0.4546808302402496,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.798887312412262,0.3684065639972687,0.3536176383495331,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6348662972450256,0.1820848137140274,0.8438913822174072,284.8802185058594,284.95001220703125,298.4826965332031,292.63055419921875,297.3819885253906,297.0007629394531,284.8821105957031,1.0,0.5717228651046753,0.3608826696872711,0.3608826696872711,1.0,1.0,-2.8737094402313232,0.7374973297119141,2.136212110519409,0.0908210426568985,0.8167616128921509,0.8167616128921509,0.0,183.20411682128903,151.0,46609.3359375,0.0,2249.463623046875,1.0,280.0586242675781,283.29327392578125,295.64697265625,298.71356201171875,293.1499938964844,293.1499938964844,280.3500061035156,40913.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686136603355408,1.0,0.0,0.0,3.441335201263428,3.4413583278656006,7.902186780484044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.40283203125,0.0,1347.8358154296875,1895.4371337890625,0.0,3109.8056640625,0.863333523273468,1.0,0.0,3.0,1.0,0.0
17864340,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7589343786239624,0.3027767241001129,0.2765480577945709,296.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8814661502838135,0.4806492626667022,0.4586889147758484,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9779172539711,0.645754337310791,0.4527918100357055,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8085145950317383,0.3662388324737549,0.3509759902954101,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.6409507393836975,0.1802783459424972,0.8332942128181458,284.9830017089844,284.95001220703125,298.4451599121094,292.6047668457031,297.373291015625,297.00146484375,284.98175048828125,1.0,0.561586856842041,0.361845999956131,0.361845999956131,1.0,1.0,-2.8482699394226074,0.731727659702301,2.116542339324951,0.0905186980962753,0.8952649831771851,0.8952649831771851,0.0,171.6703643798828,139.0,45530.1875,0.0,2149.81103515625,1.0,280.3406677246094,283.4178161621094,295.5595397949219,298.49200439453125,293.1499938964844,293.1499938964844,280.6499938964844,34176.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553717136383057,1.0,0.0,0.0,3.536761522293091,3.536784172058105,8.346509048351436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.2890625,0.0,1397.578857421875,1895.4371337890625,0.0,2985.606689453125,0.8785285353660583,1.0,0.0,3.0,1.0,0.0
17864400,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7589343786239624,0.3027767241001129,0.2765480577945709,296.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8814661502838135,0.4806492626667022,0.4586889147758484,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9779172539711,0.645754337310791,0.4527918100357055,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8085145950317383,0.3662388324737549,0.3509759902954101,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.6409507393836975,0.1802783459424972,0.8332942128181458,284.9830017089844,284.95001220703125,298.4451599121094,292.6047668457031,297.373291015625,297.00146484375,284.98175048828125,1.0,0.561586856842041,0.361845999956131,0.361845999956131,1.0,1.0,-2.8482699394226074,0.731727659702301,2.116542339324951,0.0905186980962753,0.8952649831771851,0.8952649831771851,0.0,171.6703643798828,139.0,45530.1875,0.0,2149.81103515625,1.0,280.3406677246094,283.4178161621094,295.5595397949219,298.49200439453125,293.1499938964844,293.1499938964844,280.6499938964844,34176.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553717136383057,1.0,0.0,0.0,3.536761522293091,3.536784172058105,8.346509048351436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.2890625,0.0,1397.578857421875,1895.4371337890625,0.0,2985.606689453125,0.8785285353660583,1.0,0.0,3.0,1.0,0.0
17864460,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.7696060538291931,0.3010531067848205,0.2745561897754669,296.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.8943345546722412,0.4777802526950836,0.4555156230926513,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.990782916545868,0.6441469788551331,0.4513344764709472,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.8197234869003296,0.3643461763858795,0.3487173914909363,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.6489219665527344,0.1786918640136718,0.8239237666130066,285.0546875,284.95001220703125,298.4063720703125,292.5784606933594,297.3660583496094,297.0043640136719,285.05145263671875,1.0,0.5514704585075378,0.3629048466682434,0.3629048466682434,1.0,1.0,-2.826331853866577,0.7272970080375671,2.099034786224365,0.0908860340714454,1.0,1.0,0.0,159.7095184326172,127.0,44686.59375,0.0,2055.477783203125,1.0,280.641357421875,283.5118408203125,295.5361328125,298.3992614746094,293.1499938964844,293.1499938964844,280.3500061035156,31297.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437352180480957,1.0,0.0,0.0,3.725407361984253,3.725431442260742,9.26063648876152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.80615234375,0.0,1582.7823486328125,1895.4371337890625,0.0,2876.632568359375,0.9186710119247437,1.0,0.0,3.0,1.0,0.0
17864520,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.7696060538291931,0.3010531067848205,0.2745561897754669,296.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.8943345546722412,0.4777802526950836,0.4555156230926513,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.990782916545868,0.6441469788551331,0.4513344764709472,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.8197234869003296,0.3643461763858795,0.3487173914909363,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.6489219665527344,0.1786918640136718,0.8239237666130066,285.0546875,284.95001220703125,298.4063720703125,292.5784606933594,297.3660583496094,297.0043640136719,285.05145263671875,1.0,0.5514704585075378,0.3629048466682434,0.3629048466682434,1.0,1.0,-2.826331853866577,0.7272970080375671,2.099034786224365,0.0908860340714454,1.0,1.0,0.0,159.7095184326172,127.0,44686.59375,0.0,2055.477783203125,1.0,280.641357421875,283.5118408203125,295.5361328125,298.3992614746094,293.1499938964844,293.1499938964844,280.3500061035156,31297.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437352180480957,1.0,0.0,0.0,3.725407361984253,3.725431442260742,9.26063648876152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.80615234375,0.0,1582.7823486328125,1895.4371337890625,0.0,2876.632568359375,0.9186710119247437,1.0,0.0,3.0,1.0,0.0
17864580,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7793630957603455,0.2980288565158844,0.2718344926834106,296.87677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.9063037633895874,0.4735465049743652,0.4515497386455536,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9990000128746032,0.6404771208763123,0.4467341601848602,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8297289609909058,0.3613752722740173,0.3458584547042846,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.656410813331604,0.1765434890985489,0.8133559226989746,284.8663635253906,284.95001220703125,298.366455078125,292.5517272949219,297.3535461425781,297.0010070800781,284.8672790527344,1.0,0.5408967137336731,0.3639636635780334,0.3639636635780334,1.0,1.0,-2.796671152114868,0.7202646136283875,2.076406717300415,0.09074417501688,0.8619557023048401,0.8619557023048401,0.0,148.94105529785156,115.0,45184.234375,0.0,1955.8497314453125,1.0,280.3576354980469,283.3212890625,295.5883178710937,298.5633544921875,293.1499938964844,293.1499938964844,280.6499938964844,38980.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560347557067871,1.0,0.0,0.0,3.641864538192749,3.641889095306397,8.849950745570823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.64599609375,0.0,1546.3851318359375,1895.4371337890625,0.0,2991.822265625,0.9052555561065674,1.0,0.0,3.0,1.0,0.0
17864640,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7793630957603455,0.2980288565158844,0.2718344926834106,296.87677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.9063037633895874,0.4735465049743652,0.4515497386455536,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9990000128746032,0.6404771208763123,0.4467341601848602,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8297289609909058,0.3613752722740173,0.3458584547042846,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.656410813331604,0.1765434890985489,0.8133559226989746,284.8663635253906,284.95001220703125,298.366455078125,292.5517272949219,297.3535461425781,297.0010070800781,284.8672790527344,1.0,0.5408967137336731,0.3639636635780334,0.3639636635780334,1.0,1.0,-2.796671152114868,0.7202646136283875,2.076406717300415,0.09074417501688,0.8619557023048401,0.8619557023048401,0.0,148.94105529785156,115.0,45184.234375,0.0,1955.8497314453125,1.0,280.3576354980469,283.3212890625,295.5883178710937,298.5633544921875,293.1499938964844,293.1499938964844,280.6499938964844,38980.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560347557067871,1.0,0.0,0.0,3.641864538192749,3.641889095306397,8.849950745570823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.64599609375,0.0,1546.3851318359375,1895.4371337890625,0.0,2991.822265625,0.9052555561065674,1.0,0.0,3.0,1.0,0.0
17864700,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7830755114555359,0.2967700958251953,0.2703576385974884,296.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9111709594726562,0.4716691374778747,0.4494176805019378,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9990000128746032,0.639896810054779,0.4383169412612915,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8335675001144409,0.3600410521030426,0.344292014837265,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.6591674089431763,0.1755002439022064,0.8076323866844177,284.9869384765625,284.95001220703125,298.3460693359375,292.5382385253906,297.3473815917969,296.9999389648437,284.9904479980469,1.0,0.5350141525268555,0.3644931018352508,0.3644931018352508,1.0,1.0,-2.7734382152557373,0.7139599323272705,2.059478521347046,0.0896117761731147,0.9334681630134584,0.9334681630134584,0.0,144.37197875976562,115.0,43999.265625,0.0,1897.4892578125,1.0,280.6011962890625,283.4652709960937,295.5024108886719,298.3163452148437,293.1499938964844,293.1499938964844,280.6499938964844,35066.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487040996551514,1.0,0.0,0.0,3.660813570022583,3.660837650299072,8.942285489865753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.6884765625,0.0,1538.2286376953125,1895.4371337890625,0.0,2923.13427734375,0.9088274240493774,1.0,0.0,3.0,1.0,0.0
