time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864760,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.7879553437232971,0.2957344055175781,0.2692261934280395,296.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.9175509214401244,0.4700273871421814,0.4476577341556549,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.9990000128746032,0.6406860947608948,0.4286337494850158,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8384273052215576,0.3588881492614746,0.3430014550685882,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6628021001815796,0.1745687127113342,0.8025356531143188,284.97564697265625,284.95001220703125,298.325439453125,292.524658203125,297.3426818847656,297.0008544921875,284.9728088378906,1.0,0.5289198160171509,0.3650951683521271,0.3650951683521271,1.0,1.0,-2.7506494522094727,0.7079516649246216,2.0426979064941406,0.0886609479784965,0.9378346800804138,0.9378346800804138,0.0,139.43128967285156,103.0,43714.92578125,0.0,1838.9329833984373,1.0,280.642822265625,283.4569396972656,295.4856262207031,298.3170166015625,293.1499938964844,293.1499938964844,280.3500061035156,34206.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442981839179993,1.0,0.0,0.0,3.715587139129639,3.715611457824707,9.211877909365284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.48974609375,0.0,1593.710693359375,1895.4371337890625,0.0,2881.89794921875,0.918473780155182,1.0,0.0,3.0,1.0,0.0
17864820,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.7982499003410339,0.2927903234958648,0.2664851546287536,296.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.9315638542175292,0.4658502042293548,0.4436326622962951,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.9990000128746032,0.6434143781661987,0.4085212051868438,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.8489504456520081,0.3558445572853088,0.3400037586688995,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.6707388758659363,0.1723333150148391,0.7914714217185974,284.8569641113281,284.95001220703125,298.2834777832031,292.497314453125,297.33349609375,297.00341796875,284.8603210449219,1.0,0.5160365700721741,0.3662993311882019,0.3662993311882019,1.0,1.0,-2.701455354690552,0.6946735382080078,2.006781816482544,0.0863862186670303,0.8060804605484009,0.8060804605484009,0.0,129.42303466796875,91.0,43252.9375,0.0,1718.5369873046875,1.0,280.357666015625,283.347900390625,295.50421142578125,298.37384033203125,293.1499938964844,293.1499938964844,280.6499938964844,42777.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501741290092468,1.0,0.0,0.0,3.451582193374634,3.451605319976806,7.949315090627351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.32275390625,0.0,1371.3714599609375,1895.4371337890625,0.0,2936.9013671875,0.8670563697814941,1.0,0.0,3.0,1.0,0.0
17864880,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.7982499003410339,0.2927903234958648,0.2664851546287536,296.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.9315638542175292,0.4658502042293548,0.4436326622962951,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.9990000128746032,0.6434143781661987,0.4085212051868438,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.8489504456520081,0.3558445572853088,0.3400037586688995,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.6707388758659363,0.1723333150148391,0.7914714217185974,284.8569641113281,284.95001220703125,298.2834777832031,292.497314453125,297.33349609375,297.00341796875,284.8603210449219,1.0,0.5160365700721741,0.3662993311882019,0.3662993311882019,1.0,1.0,-2.701455354690552,0.6946735382080078,2.006781816482544,0.0863862186670303,0.8060804605484009,0.8060804605484009,0.0,129.42303466796875,91.0,43252.9375,0.0,1718.5369873046875,1.0,280.357666015625,283.347900390625,295.50421142578125,298.37384033203125,293.1499938964844,293.1499938964844,280.6499938964844,42777.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501741290092468,1.0,0.0,0.0,3.451582193374634,3.451605319976806,7.949315090627351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.32275390625,0.0,1371.3714599609375,1895.4371337890625,0.0,2936.9013671875,0.8670563697814941,1.0,0.0,3.0,1.0,0.0
17864940,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.811349093914032,0.2907643020153045,0.2641147673130035,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.9490765929222108,0.4626429378986358,0.4400177597999573,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.9990000128746032,0.6496616005897522,0.3858740925788879,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.8626062870025635,0.3534943163394928,0.3372496962547302,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.6811445951461792,0.1704600602388382,0.7808613777160645,284.9648132324219,284.95001220703125,298.2406005859375,292.4698181152344,297.3404235839844,297.0279541015625,284.9632568359375,1.0,0.5024226903915405,0.3675034940242767,0.3675034940242767,1.0,1.0,-2.6509876251220703,0.6808637380599976,1.9701237678527832,0.0837779119610786,0.8755841851234436,0.8755841851234436,0.0,118.83372497558594,94.0,41721.1015625,0.0,1597.6641845703125,1.0,280.6405639648437,283.47967529296875,295.4036560058594,298.11236572265625,293.1499938964844,293.1499938964844,280.95001220703125,35270.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324880599975586,1.0,0.0,0.0,3.5121545791625977,3.512176990509033,8.230771300077322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.73095703125,0.0,1379.8974609375,1895.4371337890625,0.0,2771.619140625,0.8737598061561584,1.0,0.0,3.0,1.0,0.0
17865000,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.811349093914032,0.2907643020153045,0.2641147673130035,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.9490765929222108,0.4626429378986358,0.4400177597999573,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.9990000128746032,0.6496616005897522,0.3858740925788879,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.8626062870025635,0.3534943163394928,0.3372496962547302,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.6811445951461792,0.1704600602388382,0.7808613777160645,284.9648132324219,284.95001220703125,298.2406005859375,292.4698181152344,297.3404235839844,297.0279541015625,284.9632568359375,1.0,0.5024226903915405,0.3675034940242767,0.3675034940242767,1.0,1.0,-2.6509876251220703,0.6808637380599976,1.9701237678527832,0.0837779119610786,0.8755841851234436,0.8755841851234436,0.0,118.83372497558594,94.0,41721.1015625,0.0,1597.6641845703125,1.0,280.6405639648437,283.47967529296875,295.4036560058594,298.11236572265625,293.1499938964844,293.1499938964844,280.95001220703125,35270.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324880599975586,1.0,0.0,0.0,3.5121545791625977,3.512176990509033,8.230771300077322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.73095703125,0.0,1379.8974609375,1895.4371337890625,0.0,2771.619140625,0.8737598061561584,1.0,0.0,3.0,1.0,0.0
17865060,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.8185586929321289,0.2893304526805877,0.2625862956047058,296.8787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.9586631655693054,0.4602931439876556,0.4375339150428772,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.9990000128746032,0.6556705236434937,0.3731721639633178,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.8706915378570557,0.351801723241806,0.3353947401046753,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.6870682835578918,0.1691431254148483,0.7737488746643066,285.05584716796875,284.95001220703125,298.2039489746094,292.4466857910156,297.35595703125,297.0609130859375,285.052490234375,1.0,0.4948597848415375,0.3689464032649994,0.3689464032649994,1.0,1.0,-2.6201090812683105,0.6740493774414062,1.9460598230361936,0.0836197957396507,0.9813878536224364,0.9813878536224364,0.0,113.03254699707033,94.0,40688.41796875,0.0,1528.7884521484375,1.0,280.93414306640625,283.5917358398437,295.3677673339844,297.97705078125,293.1499938964844,293.1499938964844,280.95001220703125,31272.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168876767158508,1.0,0.0,0.0,3.662930250167847,3.66295337677002,8.952628718361666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.615234375,0.0,1512.105712890625,1895.4371337890625,0.0,2626.760009765625,0.9048417806625366,1.0,0.0,3.0,1.0,0.0
17865120,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8195385932922363,0.2890267372131347,0.2623242437839508,296.87957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.9599444270133972,0.459819883108139,0.4370988011360168,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.9990000128746032,0.6566465497016907,0.3713836669921875,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.871820330619812,0.3514622151851654,0.3350754082202911,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.6878658533096313,0.1688941568136215,0.7725512385368347,285.0438842773437,284.95001220703125,298.1968994140625,292.4422607421875,297.3582763671875,297.0663452148437,285.0404052734375,1.0,0.4937046766281128,0.3692212402820587,0.3692212402820587,1.0,1.0,-2.6152985095977783,0.6731072664260864,1.9421913623809808,0.083734817802906,0.9841383695602416,0.9841383695602416,0.0,112.21435546875,112.0,40681.82421875,0.0,1518.5709228515625,1.0,280.94110107421875,283.5810852050781,295.3769836425781,297.9959716796875,293.1499938964844,293.1499938964844,280.6499938964844,31460.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159301280975342,1.0,0.0,0.0,3.6881372928619385,3.6881608963012695,9.076271112462564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.54833984375,0.0,1541.6956787109375,1895.4371337890625,0.0,2617.90673828125,0.9105591773986816,1.0,0.0,3.0,1.0,0.0
17865180,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8141661286354065,0.2861123979091644,0.2600870430469513,296.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9531409740447998,0.4557668566703796,0.4337123930454254,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9990000128746032,0.6588569283485413,0.3759371638298034,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8661201000213623,0.348470538854599,0.3326086401939392,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.6823580265045166,0.1668750196695327,0.7645698189735413,284.8710327148437,284.95001220703125,298.1524963378906,292.4147033691406,297.3526611328125,297.07275390625,284.87420654296875,1.0,0.4933339953422546,0.3709389865398407,0.3709389865398407,1.0,1.0,-2.6014366149902344,0.672625720500946,1.9288110733032229,0.0860942155122757,0.8477038741111755,0.8477038741111755,0.0,113.39749145507812,130.0,41238.85546875,0.0,1505.0203857421875,1.0,280.6568908691406,283.40704345703125,295.4443664550781,298.1689453125,293.1499938964844,293.1499938964844,280.95001220703125,39614.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267920017242432,1.0,0.0,0.0,3.5787410736083984,3.5787649154663086,8.54582197007403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.1904296875,0.0,1481.8438720703125,1895.4371337890625,0.0,2718.602783203125,0.8917002081871033,1.0,0.0,3.0,1.0,0.0
17865240,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8141661286354065,0.2861123979091644,0.2600870430469513,296.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9531409740447998,0.4557668566703796,0.4337123930454254,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9990000128746032,0.6588569283485413,0.3759371638298034,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8661201000213623,0.348470538854599,0.3326086401939392,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.6823580265045166,0.1668750196695327,0.7645698189735413,284.8710327148437,284.95001220703125,298.1524963378906,292.4147033691406,297.3526611328125,297.07275390625,284.87420654296875,1.0,0.4933339953422546,0.3709389865398407,0.3709389865398407,1.0,1.0,-2.6014366149902344,0.672625720500946,1.9288110733032229,0.0860942155122757,0.8477038741111755,0.8477038741111755,0.0,113.39749145507812,130.0,41238.85546875,0.0,1505.0203857421875,1.0,280.6568908691406,283.40704345703125,295.4443664550781,298.1689453125,293.1499938964844,293.1499938964844,280.95001220703125,39614.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267920017242432,1.0,0.0,0.0,3.5787410736083984,3.5787649154663086,8.54582197007403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.1904296875,0.0,1481.8438720703125,1895.4371337890625,0.0,2718.602783203125,0.8917002081871033,1.0,0.0,3.0,1.0,0.0
17865300,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.807680070400238,0.284932404756546,0.2589245438575744,296.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.944687843322754,0.4539954364299774,0.43193519115448,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9990000128746032,0.6583567261695862,0.3835154175758362,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8593047261238098,0.3471684157848358,0.3313169181346893,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6762209534645081,0.1658951193094253,0.7603794932365417,285.0088806152344,284.95001220703125,298.13006591796875,292.4009704589844,297.3448486328125,297.0689392089844,285.0148620605469,1.0,0.49528968334198,0.3717978596687317,0.3717978596687317,1.0,1.0,-2.600414752960205,0.6743570566177368,1.9260576963424685,0.0879573598504066,0.93499356508255,0.93499356508255,0.0,116.1789321899414,130.0,40423.91015625,0.0,1515.9632568359375,1.0,280.8996887207031,283.561279296875,295.3612060546875,297.94268798828125,293.1499938964844,293.1499938964844,280.95001220703125,34483.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192010521888733,1.0,0.0,0.0,3.615915775299072,3.615939140319824,8.724285862626857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.10498046875,0.0,1484.3397216796875,1895.4371337890625,0.0,2648.1689453125,0.8986796140670776,1.0,0.0,3.0,1.0,0.0
17865360,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8001646399497986,0.283946543931961,0.258135586977005,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9347923398017884,0.4524356722831726,0.4305623173713684,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9990000128746032,0.6569928526878357,0.3929665386676788,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8517019748687744,0.3460498452186584,0.3303576409816742,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6693754196166992,0.1649961322546005,0.7569311261177063,285.0155334472656,284.95001220703125,298.10748291015625,292.38726806640625,297.3352355957031,297.06298828125,285.0140686035156,1.0,0.4984283149242401,0.3724275231361389,0.3724275231361389,1.0,1.0,-2.6038708686828613,0.6770784258842468,1.9267925024032595,0.0898380279541015,0.961897313594818,0.961897313594818,0.0,119.89000701904295,148.0,40542.21484375,0.0,1537.1192626953125,1.0,280.94244384765625,283.5615234375,295.35223388671875,297.9709167480469,293.1499938964844,293.1499938964844,280.6499938964844,32857.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155606389045715,1.0,0.0,0.0,3.701573371887207,3.701597213745117,9.142521548710648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.4541015625,0.0,1567.4620361328125,1895.4371337890625,0.0,2614.4921875,0.9146077632904052,1.0,0.0,3.0,1.0,0.0
17865420,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.781177282333374,0.2809354066848755,0.2560853660106659,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9100381135940552,0.4482069015502929,0.4272942543029785,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9990000128746032,0.6496756672859192,0.4181389808654785,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8332970142364502,0.3429844677448272,0.3281007409095764,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6529577374458313,0.1626907140016555,0.7492080926895142,284.88104248046875,284.95001220703125,298.0619201660156,292.36004638671875,297.2969970703125,297.0253295898437,284.884765625,1.0,0.5072214603424072,0.373686820268631,0.373686820268631,1.0,1.0,-2.615732431411743,0.6841232776641846,1.931609034538269,0.0942310839891433,0.8456361889839172,0.8456361889839172,0.0,130.30091857910156,151.0,41282.7421875,0.0,1599.7735595703125,1.0,280.6571960449219,283.41961669921875,295.3985900878906,298.1240234375,293.1499938964844,293.1499938964844,280.95001220703125,39904.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278217911720276,1.0,0.0,0.0,3.5663294792175293,3.5663533210754395,8.486648539474118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.87353515625,0.0,1470.603759765625,1895.4371337890625,0.0,2728.177978515625,0.8896691799163818,1.0,0.0,3.0,1.0,0.0
17865480,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.781177282333374,0.2809354066848755,0.2560853660106659,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9100381135940552,0.4482069015502929,0.4272942543029785,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9990000128746032,0.6496756672859192,0.4181389808654785,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8332970142364502,0.3429844677448272,0.3281007409095764,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6529577374458313,0.1626907140016555,0.7492080926895142,284.88104248046875,284.95001220703125,298.0619201660156,292.36004638671875,297.2969970703125,297.0253295898437,284.884765625,1.0,0.5072214603424072,0.373686820268631,0.373686820268631,1.0,1.0,-2.615732431411743,0.6841232776641846,1.931609034538269,0.0942310839891433,0.8456361889839172,0.8456361889839172,0.0,130.30091857910156,151.0,41282.7421875,0.0,1599.7735595703125,1.0,280.6571960449219,283.41961669921875,295.3985900878906,298.1240234375,293.1499938964844,293.1499938964844,280.95001220703125,39904.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278217911720276,1.0,0.0,0.0,3.5663294792175293,3.5663533210754395,8.486648539474118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.87353515625,0.0,1470.603759765625,1895.4371337890625,0.0,2728.177978515625,0.8896691799163818,1.0,0.0,3.0,1.0,0.0
17865540,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7671158909797668,0.2786057293415069,0.2540860176086426,296.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.893156886100769,0.4446272850036621,0.4240211844444275,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9990000128746032,0.640438437461853,0.437772274017334,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.819709062576294,0.3404369950294494,0.3258366584777832,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.640784740447998,0.1605238914489746,0.7406275272369385,285.0206298828125,284.95001220703125,298.015869140625,292.33306884765625,297.2663269042969,296.9981689453125,285.0194091796875,1.0,0.5130929946899414,0.374946117401123,0.374946117401123,1.0,1.0,-2.619967460632324,0.6885887384414673,1.9313788414001465,0.0979061126708984,0.9626810550689696,0.9626810550689696,0.0,138.68804931640625,154.0,40648.33203125,0.0,1643.116455078125,1.0,280.9418029785156,283.5692138671875,295.3043212890625,297.9295654296875,293.1499938964844,293.1499938964844,280.6499938964844,32816.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176811337471008,1.0,0.0,0.0,3.698988199234009,3.699012041091919,9.129756222137076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.42333984375,0.0,1564.22021484375,1895.4371337890625,0.0,2634.099853515625,0.9141204357147216,1.0,0.0,3.0,1.0,0.0
17865600,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7671158909797668,0.2786057293415069,0.2540860176086426,296.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.893156886100769,0.4446272850036621,0.4240211844444275,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9990000128746032,0.640438437461853,0.437772274017334,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.819709062576294,0.3404369950294494,0.3258366584777832,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.640784740447998,0.1605238914489746,0.7406275272369385,285.0206298828125,284.95001220703125,298.015869140625,292.33306884765625,297.2663269042969,296.9981689453125,285.0194091796875,1.0,0.5130929946899414,0.374946117401123,0.374946117401123,1.0,1.0,-2.619967460632324,0.6885887384414673,1.9313788414001465,0.0979061126708984,0.9626810550689696,0.9626810550689696,0.0,138.68804931640625,154.0,40648.33203125,0.0,1643.116455078125,1.0,280.9418029785156,283.5692138671875,295.3043212890625,297.9295654296875,293.1499938964844,293.1499938964844,280.6499938964844,32816.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176811337471008,1.0,0.0,0.0,3.698988199234009,3.699012041091919,9.129756222137076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.42333984375,0.0,1564.22021484375,1895.4371337890625,0.0,2634.099853515625,0.9141204357147216,1.0,0.0,3.0,1.0,0.0
17865660,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.753602921962738,0.2753756940364837,0.2518147826194763,296.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8769679665565491,0.4400887787342071,0.4204265475273132,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9916226863861084,0.6294246315956116,0.4425942301750183,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.805816650390625,0.3371473550796509,0.323351502418518,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.6293004751205444,0.1579821109771728,0.7316089868545532,284.87225341796875,284.95001220703125,297.969482421875,292.3064880371094,297.24725341796875,296.98846435546875,284.8744201660156,1.0,0.5166382789611816,0.3756655156612396,0.3756655156612396,1.0,1.0,-2.605013608932495,0.6852559447288513,1.9197577238082888,0.0983427613973617,0.8380516767501831,0.8380516767501831,0.0,147.0448455810547,157.0,41132.625,0.0,1659.134765625,1.0,280.6571960449219,283.4164428710937,295.3459167480469,298.0718688964844,293.1499938964844,293.1499938964844,280.95001220703125,40299.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830146312713623,1.0,0.0,0.0,3.5588796138763428,3.558903455734253,8.45122883674776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.333984375,0.0,1465.500732421875,1895.4371337890625,0.0,2749.807861328125,0.8880299925804138,1.0,0.0,3.0,1.0,0.0
17865720,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.753602921962738,0.2753756940364837,0.2518147826194763,296.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8769679665565491,0.4400887787342071,0.4204265475273132,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9916226863861084,0.6294246315956116,0.4425942301750183,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.805816650390625,0.3371473550796509,0.323351502418518,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.6293004751205444,0.1579821109771728,0.7316089868545532,284.87225341796875,284.95001220703125,297.969482421875,292.3064880371094,297.24725341796875,296.98846435546875,284.8744201660156,1.0,0.5166382789611816,0.3756655156612396,0.3756655156612396,1.0,1.0,-2.605013608932495,0.6852559447288513,1.9197577238082888,0.0983427613973617,0.8380516767501831,0.8380516767501831,0.0,147.0448455810547,157.0,41132.625,0.0,1659.134765625,1.0,280.6571960449219,283.4164428710937,295.3459167480469,298.0718688964844,293.1499938964844,293.1499938964844,280.95001220703125,40299.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830146312713623,1.0,0.0,0.0,3.5588796138763428,3.558903455734253,8.45122883674776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.333984375,0.0,1465.500732421875,1895.4371337890625,0.0,2749.807861328125,0.8880299925804138,1.0,0.0,3.0,1.0,0.0
17865780,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7425534725189209,0.2728252112865448,0.2495871931314468,296.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8635733723640442,0.4363150596618652,0.416922003030777,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9781067371368408,0.6233389377593994,0.4376839995384216,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7933855056762695,0.3343212604522705,0.3208140134811401,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.61927729845047,0.155575081706047,0.7218713164329529,284.99432373046875,284.95001220703125,297.9228210449219,292.2803649902344,297.232177734375,296.98486328125,284.99249267578125,1.0,0.5178987383842468,0.3763849139213562,0.3763849139213562,1.0,1.0,-2.577377796173096,0.6775787472724915,1.899799108505249,0.0967437699437141,0.9310711026191713,0.9310711026191713,0.0,154.10031127929688,160.0,39987.6796875,0.0,1651.5015869140625,1.0,280.94158935546875,283.5579833984375,295.2396545410156,297.8353271484375,293.1499938964844,293.1499938964844,280.6499938964844,33753.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176349401473999,1.0,0.0,0.0,3.65437388420105,3.654397487640381,8.910851647669915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.65869140625,0.0,1521.21435546875,1895.4371337890625,0.0,2633.672607421875,0.9046142101287842,1.0,0.0,3.0,1.0,0.0
17865840,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7425534725189209,0.2728252112865448,0.2495871931314468,296.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8635733723640442,0.4363150596618652,0.416922003030777,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9781067371368408,0.6233389377593994,0.4376839995384216,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7933855056762695,0.3343212604522705,0.3208140134811401,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.61927729845047,0.155575081706047,0.7218713164329529,284.99432373046875,284.95001220703125,297.9228210449219,292.2803649902344,297.232177734375,296.98486328125,284.99249267578125,1.0,0.5178987383842468,0.3763849139213562,0.3763849139213562,1.0,1.0,-2.577377796173096,0.6775787472724915,1.899799108505249,0.0967437699437141,0.9310711026191713,0.9310711026191713,0.0,154.10031127929688,160.0,39987.6796875,0.0,1651.5015869140625,1.0,280.94158935546875,283.5579833984375,295.2396545410156,297.8353271484375,293.1499938964844,293.1499938964844,280.6499938964844,33753.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176349401473999,1.0,0.0,0.0,3.65437388420105,3.654397487640381,8.910851647669915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.65869140625,0.0,1521.21435546875,1895.4371337890625,0.0,2633.672607421875,0.9046142101287842,1.0,0.0,3.0,1.0,0.0
17865900,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.7383453845977783,0.2713158726692199,0.248538002371788,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.8584460020065308,0.434163898229599,0.4152346551418304,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.972686767578125,0.6205477118492126,0.4359777569770813,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.7885423898696899,0.3327027857303619,0.3195778429508209,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.6150979995727539,0.1542954295873642,0.7170816659927368,284.8515930175781,284.95001220703125,297.8994140625,292.2675170898437,297.2242736816406,296.9825744628906,284.8441162109375,1.0,0.5181585550308228,0.3767446279525757,0.3767446279525757,1.0,1.0,-2.564802885055542,0.6741454601287842,1.8906574249267576,0.0961662605404853,0.8292589783668518,0.8292589783668518,0.0,156.81968688964844,160.0,40575.63671875,0.0,1645.854248046875,1.0,280.6976623535156,283.40069580078125,295.2953796386719,298.0206298828125,293.1499938964844,293.1499938964844,280.6499938964844,38839.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239646553993225,1.0,0.0,0.0,3.5996739864349365,3.599698066711426,8.646088076602609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.82080078125,0.0,1498.8515625,1895.4371337890625,0.0,2692.33740234375,0.8932034373283386,1.0,0.0,3.0,1.0,0.0
17865960,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.7339608073234558,0.2696235477924347,0.247173011302948,296.8494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.853233277797699,0.4318165481090545,0.4131914675235748,296.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9669514298439026,0.6176758408546448,0.4340462684631347,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7835666537284851,0.3309206664562225,0.3180604577064514,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.6105909943580627,0.1529153883457183,0.7116174101829529,284.868896484375,284.95001220703125,297.8759765625,292.2547912597656,297.2158203125,296.97930908203125,284.8730163574219,1.0,0.5181328654289246,0.3774283826351166,0.3774283826351166,1.0,1.0,-2.550000667572021,0.6706604957580566,1.8793401718139648,0.0960157364606857,0.8079028725624084,0.8079028725624084,0.0,159.49429321289062,163.0,39964.44921875,0.0,1636.9464111328125,1.0,280.6579895019531,283.437744140625,295.2724609375,297.9305725097656,293.1499938964844,293.1499938964844,280.95001220703125,42053.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256572484970093,1.0,0.0,0.0,3.4298315048217773,3.42985463142395,7.849443477425666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.41796875,0.0,1344.2978515625,1895.4371337890625,0.0,2708.057373046875,0.8615162372589111,1.0,0.0,3.0,1.0,0.0
17866020,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7272945642471313,0.2672012448310852,0.2449661046266555,296.8506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8452643752098083,0.4281222522258758,0.409671276807785,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9579561352729796,0.6138250827789307,0.4311955273151397,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7758769989013672,0.3281134665012359,0.315424382686615,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6029517650604248,0.1505666524171829,0.7014731764793396,284.9895324707031,284.95001220703125,297.8290100097656,292.2298583984375,297.2024841308594,296.9774169921875,284.9879455566406,1.0,0.5177844166755676,0.3787958920001983,0.3787958920001983,1.0,1.0,-2.524332284927368,0.6650960445404053,1.859236240386963,0.0961032956838607,0.8980668187141418,0.8980668187141418,0.0,163.5677490234375,151.0,38934.796875,0.0,1619.208251953125,1.0,280.9405517578125,283.5740661621094,295.1744689941406,297.7020568847656,293.1499938964844,293.1499938964844,281.25,33931.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100312948226929,1.0,0.0,0.0,3.534311532974243,3.5343339443206787,8.334948802257713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.984375,0.0,1393.2431640625,1895.4371337890625,0.0,2563.4814453125,0.8778157830238342,1.0,0.0,3.0,1.0,0.0
17866080,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7272945642471313,0.2672012448310852,0.2449661046266555,296.8506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8452643752098083,0.4281222522258758,0.409671276807785,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9579561352729796,0.6138250827789307,0.4311955273151397,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7758769989013672,0.3281134665012359,0.315424382686615,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6029517650604248,0.1505666524171829,0.7014731764793396,284.9895324707031,284.95001220703125,297.8290100097656,292.2298583984375,297.2024841308594,296.9774169921875,284.9879455566406,1.0,0.5177844166755676,0.3787958920001983,0.3787958920001983,1.0,1.0,-2.524332284927368,0.6650960445404053,1.859236240386963,0.0961032956838607,0.8980668187141418,0.8980668187141418,0.0,163.5677490234375,151.0,38934.796875,0.0,1619.208251953125,1.0,280.9405517578125,283.5740661621094,295.1744689941406,297.7020568847656,293.1499938964844,293.1499938964844,281.25,33931.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100312948226929,1.0,0.0,0.0,3.534311532974243,3.5343339443206787,8.334948802257713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.984375,0.0,1393.2431640625,1895.4371337890625,0.0,2563.4814453125,0.8778157830238342,1.0,0.0,3.0,1.0,0.0
17866140,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.7272222638130188,0.2651084959506988,0.2429658323526382,296.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.8452281355857849,0.4247894287109375,0.4064023196697235,296.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.9587295651435852,0.6105154752731323,0.4287925362586975,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.7758619785308838,0.3256010115146637,0.3129316866397857,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.6015296578407288,0.1484813243150711,0.691512405872345,285.079345703125,284.95001220703125,297.7820129394531,292.2056579589844,297.1911926269531,296.9783630371094,285.07598876953125,1.0,0.5127208232879639,0.3801633715629577,0.3801633715629577,1.0,1.0,-2.500152587890625,0.6599804162979126,1.8401721715927124,0.0963829979300499,1.0,1.0,0.0,160.8651580810547,139.0,38013.703125,0.0,1574.8258056640625,1.0,281.2420349121094,283.6840515136719,295.1493530273437,297.6033020019531,293.1499938964844,293.1499938964844,280.95001220703125,31257.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795398473739624,1.0,0.0,0.0,3.725294589996338,3.725318670272827,9.260076012651552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.17431640625,0.0,1582.3475341796875,1895.4371337890625,0.0,2429.43115234375,0.9185571670532228,1.0,0.0,3.0,1.0,0.0
17866200,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.7272222638130188,0.2651084959506988,0.2429658323526382,296.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.8452281355857849,0.4247894287109375,0.4064023196697235,296.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.9587295651435852,0.6105154752731323,0.4287925362586975,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.7758619785308838,0.3256010115146637,0.3129316866397857,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.6015296578407288,0.1484813243150711,0.691512405872345,285.079345703125,284.95001220703125,297.7820129394531,292.2056579589844,297.1911926269531,296.9783630371094,285.07598876953125,1.0,0.5127208232879639,0.3801633715629577,0.3801633715629577,1.0,1.0,-2.500152587890625,0.6599804162979126,1.8401721715927124,0.0963829979300499,1.0,1.0,0.0,160.8651580810547,139.0,38013.703125,0.0,1574.8258056640625,1.0,281.2420349121094,283.6840515136719,295.1493530273437,297.6033020019531,293.1499938964844,293.1499938964844,280.95001220703125,31257.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795398473739624,1.0,0.0,0.0,3.725294589996338,3.725318670272827,9.260076012651552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.17431640625,0.0,1582.3475341796875,1895.4371337890625,0.0,2429.43115234375,0.9185571670532228,1.0,0.0,3.0,1.0,0.0
17866260,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.7293165922164917,0.2621564865112304,0.2404931634664535,296.84796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.8480443358421326,0.4206359088420868,0.4027017951011657,296.8583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.962885856628418,0.6056824326515198,0.4257592260837555,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.7786034345626831,0.3224292695522308,0.3100742101669311,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.6025035381317139,0.1461864113807678,0.6811093091964722,284.86163330078125,284.95001220703125,297.7388610839844,292.1841125488281,297.177978515625,296.9755554199219,284.8615417480469,1.0,0.5056463479995728,0.3815119564533233,0.3815119564533233,1.0,1.0,-2.4731690883636475,0.6537903547286987,1.8193787336349487,0.0963023602962493,0.871513843536377,0.871513843536377,0.0,155.38453674316406,139.0,38594.04296875,0.0,1515.7637939453125,1.0,280.9596862792969,283.46343994140625,295.2269287109375,297.7963256835937,293.1499938964844,293.1499938964844,280.95001220703125,38306.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082020878791809,1.0,0.0,0.0,3.6832430362701416,3.683267831802368,9.052197924575012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.951171875,0.0,1587.8857421875,1895.4371337890625,0.0,2546.646484375,0.9132751226425172,1.0,0.0,3.0,1.0,0.0
17866320,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.7295020818710327,0.2618780136108398,0.2402224987745285,296.8471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8483155369758606,0.4202495217323303,0.402317613363266,296.8567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.9632712602615356,0.6052321195602417,0.4254264235496521,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7788640260696411,0.3221302032470703,0.309774100780487,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.6025968790054321,0.1459707170724868,0.6800684928894043,284.8621826171875,284.95001220703125,297.7351379394531,292.1822814941406,297.1766967773437,296.97515869140625,284.8626403808594,1.0,0.5049338340759277,0.3816292285919189,0.3816292285919189,1.0,1.0,-2.470371723175049,0.6530953645706177,1.8172762393951416,0.0962305441498756,0.8671181797981262,0.8671181797981262,0.0,154.8441925048828,127.0,38527.6796875,0.0,1509.822998046875,1.0,280.9573059082031,283.4657592773437,295.2217712402344,297.7850646972656,293.1499938964844,293.1499938964844,281.25,38678.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085330128669739,1.0,0.0,0.0,3.6688971519470215,3.668921709060669,8.981820087683445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.83251953125,0.0,1574.435546875,1895.4371337890625,0.0,2549.690185546875,0.9105886816978456,1.0,0.0,3.0,1.0,0.0
17866380,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.734281599521637,0.2593325972557068,0.2373840659856796,296.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8545029163360596,0.4163699746131897,0.3980834186077118,296.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9713121056556702,0.601136326789856,0.4220277369022369,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7847878932952881,0.3191240727901459,0.3064240217208862,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6058334112167358,0.1436431109905243,0.6676943898200989,284.9961242675781,284.95001220703125,297.6883850097656,292.1597900390625,297.1636962890625,296.9739685058594,284.9934387207031,1.0,0.4953197538852691,0.3830950856208801,0.3830950856208801,1.0,1.0,-2.4388935565948486,0.6455798149108887,1.79331374168396,0.095612034201622,0.9632954597473145,0.9632954597473145,0.0,146.46702575683594,115.0,37301.98046875,0.0,1434.2464599609375,1.0,281.24322509765625,283.6204833984375,295.1153564453125,297.5482177734375,293.1499938964844,293.1499938964844,280.95001220703125,33537.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954322695732117,1.0,0.0,0.0,3.753439426422119,3.753463983535767,9.400524731972836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.1064453125,0.0,1632.3775634765625,1895.4371337890625,0.0,2429.7392578125,0.9266085028648376,1.0,0.0,3.0,1.0,0.0
17866440,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.734281599521637,0.2593325972557068,0.2373840659856796,296.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8545029163360596,0.4163699746131897,0.3980834186077118,296.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9713121056556702,0.601136326789856,0.4220277369022369,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7847878932952881,0.3191240727901459,0.3064240217208862,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6058334112167358,0.1436431109905243,0.6676943898200989,284.9961242675781,284.95001220703125,297.6883850097656,292.1597900390625,297.1636962890625,296.9739685058594,284.9934387207031,1.0,0.4953197538852691,0.3830950856208801,0.3830950856208801,1.0,1.0,-2.4388935565948486,0.6455798149108887,1.79331374168396,0.095612034201622,0.9632954597473145,0.9632954597473145,0.0,146.46702575683594,115.0,37301.98046875,0.0,1434.2464599609375,1.0,281.24322509765625,283.6204833984375,295.1153564453125,297.5482177734375,293.1499938964844,293.1499938964844,280.95001220703125,33537.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954322695732117,1.0,0.0,0.0,3.753439426422119,3.753463983535767,9.400524731972836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.1064453125,0.0,1632.3775634765625,1895.4371337890625,0.0,2429.7392578125,0.9266085028648376,1.0,0.0,3.0,1.0,0.0
17866500,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.7377469539642334,0.2578790783882141,0.2361004203557968,296.8446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.8588877320289612,0.4142348766326904,0.3961055874824524,296.84747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.9765012264251708,0.5986989736557007,0.4204693436622619,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.7889655828475952,0.3174748718738556,0.304855078458786,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.6084052920341492,0.1424434185028076,0.6618178486824036,284.8429870605469,284.95001220703125,297.66510009765625,292.14892578125,297.1571044921875,296.97320556640625,284.8328857421875,1.0,0.4901399612426758,0.3838280141353607,0.3838280141353607,1.0,1.0,-2.4241621494293213,0.6421393156051636,1.7820227146148682,0.0954658612608909,0.853861927986145,0.853861927986145,0.0,141.64773559570312,115.0,37935.52734375,0.0,1395.7559814453125,1.0,280.99542236328125,283.4504699707031,295.17730712890625,297.7390441894531,293.1499938964844,293.1499938964844,280.95001220703125,38242.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802027702331543,1.0,0.0,0.0,3.710242986679077,3.710268020629883,9.185397971123166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.4794921875,0.0,1618.2890625,1895.4371337890625,0.0,2489.978759765625,0.917592465877533,1.0,0.0,3.0,1.0,0.0
17866560,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.7410022616386414,0.2562169730663299,0.2344976067543029,296.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.8631621599197388,0.4118749797344208,0.3937732577323913,296.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.981269359588623,0.5959278345108032,0.4184789061546325,296.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.7929975986480713,0.3156359493732452,0.3030048608779907,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.610800564289093,0.1411355882883072,0.6553149819374084,284.8447265625,284.95001220703125,297.6418762207031,292.1383056640625,297.149658203125,296.9712829589844,284.84942626953125,1.0,0.4846532940864563,0.3846465945243835,0.3846465945243835,1.0,1.0,-2.407010793685913,0.6380255222320557,1.7689852714538574,0.095167651772499,0.8159956932067871,0.8159956932067871,0.0,136.868408203125,103.0,37308.58203125,0.0,1354.8887939453125,1.0,280.9571228027344,283.4788818359375,295.1575012207031,297.6534423828125,293.1499938964844,293.1499938964844,281.25,42706.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039499521255493,1.0,0.0,0.0,3.5271503925323486,3.527174472808838,8.301207117256126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.24267578125,0.0,1449.232177734375,1895.4371337890625,0.0,2507.59375,0.8828786611557007,1.0,0.0,3.0,1.0,0.0
