time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866620,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7504534721374512,0.2539501190185547,0.2318436056375503,296.84326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8751067519187927,0.4082438945770263,0.3896963596343994,296.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9931266903877258,0.5921221375465393,0.4152500331401825,296.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8041009902954102,0.3127979338169098,0.2997283041477203,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6175835132598877,0.1389470696449279,0.6430988907814026,284.9869384765625,284.95001220703125,297.5957336425781,292.117919921875,297.13818359375,296.9719543457031,284.9853210449219,1.0,0.4732562303543091,0.3862837851047516,0.3862837851047516,1.0,1.0,-2.376427173614502,0.6310631036758423,1.7453640699386597,0.094848409295082,0.9125755429267884,0.9125755429267884,0.0,126.22518920898438,91.0,36165.921875,0.0,1274.7313232421875,1.0,281.2412414550781,283.6365661621094,295.0553894042969,297.4156799316406,293.1499938964844,293.1499938964844,280.95001220703125,34236.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866932153701782,1.0,0.0,0.0,3.609336853027344,3.609360218048096,8.692568940205092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.458984375,0.0,1475.3482666015625,1895.4371337890625,0.0,2350.4375,0.8948785662651062,1.0,0.0,3.0,1.0,0.0
17866680,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7504534721374512,0.2539501190185547,0.2318436056375503,296.84326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8751067519187927,0.4082438945770263,0.3896963596343994,296.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9931266903877258,0.5921221375465393,0.4152500331401825,296.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8041009902954102,0.3127979338169098,0.2997283041477203,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6175835132598877,0.1389470696449279,0.6430988907814026,284.9869384765625,284.95001220703125,297.5957336425781,292.117919921875,297.13818359375,296.9719543457031,284.9853210449219,1.0,0.4732562303543091,0.3862837851047516,0.3862837851047516,1.0,1.0,-2.376427173614502,0.6310631036758423,1.7453640699386597,0.094848409295082,0.9125755429267884,0.9125755429267884,0.0,126.22518920898438,91.0,36165.921875,0.0,1274.7313232421875,1.0,281.2412414550781,283.6365661621094,295.0553894042969,297.4156799316406,293.1499938964844,293.1499938964844,280.95001220703125,34236.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866932153701782,1.0,0.0,0.0,3.609336853027344,3.609360218048096,8.692568940205092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.458984375,0.0,1475.3482666015625,1895.4371337890625,0.0,2350.4375,0.8948785662651062,1.0,0.0,3.0,1.0,0.0
17866740,296.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86279296875,0.7603656649589539,0.0,0.2291153222322464,296.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86395263671875,0.8875563144683838,0.0,0.385535180568695,296.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.864501953125,0.9990000128746032,0.0,0.40540611743927,296.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633728027344,0.815090000629425,0.0,0.296402096748352,296.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8601379394531,0.6242411732673645,0.0,0.6312097907066345,284.8636169433594,294.1499938964844,297.54998779296875,292.09869384765625,297.125244140625,296.9707336425781,284.86785888671875,0.0,0.0,0.3879209458827972,0.3879209458827972,1.0,1.0,-2.3383262157440186,0.6213969588279724,1.716929316520691,0.093747429549694,0.0,0.0,0.0,116.19536590576172,60.0,35966.140625,0.0,1190.2191162109375,0.0,280.9584045410156,283.52471923828125,295.1064147949219,297.52001953125,293.1499938964844,293.1499938964844,278.1499938964844,43126.0390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3426952362060547,3.3427176475524902,7.455672630385379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1266.227294921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86279296875,0.7603656649589539,0.0,0.2291153222322464,296.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86395263671875,0.8875563144683838,0.0,0.385535180568695,296.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.864501953125,0.9990000128746032,0.0,0.40540611743927,296.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633728027344,0.815090000629425,0.0,0.296402096748352,296.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8601379394531,0.6242411732673645,0.0,0.6312097907066345,284.8636169433594,294.1499938964844,297.54998779296875,292.09869384765625,297.125244140625,296.9707336425781,284.86785888671875,0.0,0.0,0.3879209458827972,0.3879209458827972,1.0,1.0,-2.3383262157440186,0.6213969588279724,1.716929316520691,0.093747429549694,0.0,0.0,0.0,116.19536590576172,60.0,35966.140625,0.0,1190.2191162109375,0.0,280.9584045410156,283.52471923828125,295.1064147949219,297.52001953125,293.1499938964844,293.1499938964844,278.1499938964844,43126.0390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3426952362060547,3.3427176475524902,7.455672630385379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1266.227294921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05694580078125,0.0,0.0,0.0011299570323899,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603942871094,0.3761660754680633,0.0,0.00118990521878,297.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06256103515625,0.3761660754680633,0.0,0.000878860882949,297.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587463378906,0.0661153495311737,0.0,0.0011899027740582,297.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453186035156,0.0,0.0,0.0056442851200699,285.1045227050781,294.1499938964844,297.5234680175781,292.08990478515625,297.04656982421875,296.9989624023437,283.8095703125,0.0,0.0,0.2989427149295807,0.2989427149295807,1.0,1.0,-0.0120413331314921,0.0032273023389279,0.0088140312582254,-0.0242701638489961,0.0,0.0,0.0,-0.0668144449591636,60.0,1839.9713134765625,0.0,-9.88622286968166e-06,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,2.153683453798294e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.56514581126306e-16,8.568962753481622e-16,4.0772604809791036e-21,1.1935309511545977e-13,1.1935278340733518e-13,3.0880412610345613e-19,0.0,0.0,-0.0,0.0,0.0,3.829386982625395e-27,4.984332334053586e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05291748046875,0.0,0.0,0.000851179647725,297.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552673339844,0.0,0.0,0.0013822721084579,297.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575866699219,0.0,0.0,0.0014512139605358,297.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542907714844,0.0,0.0,0.0010818970622494,297.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0420837402344,0.0,0.0,0.0025272299535572,285.09442138671875,294.1499938964844,297.5031433105469,292.0857849121094,297.0878295898437,297.0564270019531,283.3992919921875,0.0,0.0,0.232752576470375,0.232752576470375,1.0,1.0,-0.0100310556590557,0.0018397407839074,0.0081913145259022,-0.0255032591521739,0.0,0.0,0.0,-0.0566370338201522,60.0,928.1525268554688,0.0,-5.224801952863345e-06,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7049703129836215e-27,2.0704426755433154e-27,2.708077366271832e-30,-3.843276340545929e-18,-3.840054472060035e-18,-3.2218519261259204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,0.0001003127763397,297.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,0.000105913641164,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13262939453125,0.0,0.0,7.847439701436087e-05,297.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270446777344,0.0,0.0,0.0001057410045177,297.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1140441894531,0.0,0.0,0.0005000867531634,285.200927734375,294.1499938964844,297.45367431640625,292.083740234375,295.880859375,296.476806640625,283.14404296875,0.0,0.0,0.0775841921567916,0.0775841921567916,1.0,1.0,0.0027782707475125,2.8258982638362795e-05,-0.0028065298683941,-0.0278162490576505,0.0,0.0,0.0,0.0096186399459838,60.0,253.23553466796875,-0.0,-7.788570854927458e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.751338703629491e-21,-3.4399602281692605e-21,-3.31137847546023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,0.0001003127763397,297.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,0.000105913641164,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13262939453125,0.0,0.0,7.847439701436087e-05,297.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270446777344,0.0,0.0,0.0001057410045177,297.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1140441894531,0.0,0.0,0.0005000867531634,285.200927734375,294.1499938964844,297.45367431640625,292.083740234375,295.880859375,296.476806640625,283.14404296875,0.0,0.0,0.0775841921567916,0.0775841921567916,1.0,1.0,0.0027782707475125,2.8258982638362795e-05,-0.0028065298683941,-0.0278162490576505,0.0,0.0,0.0,0.0096186399459838,60.0,253.23553466796875,-0.0,-7.788570854927458e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.751338703629491e-21,-3.4399602281692605e-21,-3.31137847546023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.214599609375,0.0,0.0,9.801408305065706e-05,298.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164611816406,0.0,0.0,0.0001032202708302,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231750488281,0.0,0.0,7.624359568580985e-05,297.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138977050781,0.0,0.0,0.0001032162181218,297.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991271972656,0.0,0.0,0.0004895723541267,285.322509765625,294.1499938964844,297.42803955078125,292.0865173339844,295.4367370605469,296.1045837402344,283.1473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008314839797094,2.0101326825283653e-08,0.0008314638398587,-0.0276604611426591,0.0,0.0,0.0,-0.009126367047429,60.0,142.19493103027344,0.0,-7.438152493932648e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.841155250854334e-21,-3.4219965148275075e-21,-3.4191591399236086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135925292969,0.0,0.0,9.795229561859742e-05,298.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154541015625,0.0,0.0,0.0001031493375194,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221069335937,0.0,0.0,7.61860137572512e-05,298.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,0.0001031489082379,297.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.0,0.0,0.0004892845754511,285.320068359375,294.1499938964844,297.40185546875,292.0917358398437,295.455078125,296.3793334960937,283.162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438293684273,1.0990452992132305e-08,0.0010438183089718,-0.0278360210359096,0.0,0.0,0.0,-0.0102605754509568,60.0,73.05449676513672,0.0,-7.428817383470232e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843131113919085e-21,-3.421601099876488e-21,-3.42153041793938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112731933594,0.0,0.0,9.84205398708582e-05,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.213134765625,0.0,0.0,0.0001036422618199,298.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196960449219,0.0,0.0,7.654994988115504e-05,298.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0001036419344018,297.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19610595703125,0.0,0.0,0.0004916241159662,285.3148193359375,294.1499938964844,297.347900390625,292.1089172363281,295.4906311035156,296.7648010253906,283.2305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488169500604,1.1572616642752113e-08,0.0010488054249435,-0.0293633230030536,0.0,0.0,0.0,-0.0105498470366001,60.0,31.16948699951172,0.0,-7.49998250171302e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843182812707371e-21,-3.421590598560118e-21,-3.421592214147252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112731933594,0.0,0.0,9.84205398708582e-05,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.213134765625,0.0,0.0,0.0001036422618199,298.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196960449219,0.0,0.0,7.654994988115504e-05,298.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0001036419344018,297.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19610595703125,0.0,0.0,0.0004916241159662,285.3148193359375,294.1499938964844,297.347900390625,292.1089172363281,295.4906311035156,296.7648010253906,283.2305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488169500604,1.1572616642752113e-08,0.0010488054249435,-0.0293633230030536,0.0,0.0,0.0,-0.0105498470366001,60.0,31.16948699951172,0.0,-7.49998250171302e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843182812707371e-21,-3.421590598560118e-21,-3.421592214147252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086181640625,0.0,0.0,9.895981202134864e-05,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21044921875,0.0,0.0,0.0001042101430357,298.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169494628906,0.0,0.0,7.696937973378226e-05,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079467773437,0.0,0.0,0.0001042098083416,298.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19366455078125,0.0,0.0,0.0004943179665133,285.3091125488281,294.1499938964844,297.29205322265625,292.1344299316406,295.5246276855469,296.9869384765625,283.3060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244370850567066e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,24.01801490783692,0.0,-7.58236566866799e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843181197120236e-21,-3.421590598560118e-21,-3.421590598560118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086181640625,0.0,0.0,9.895981202134864e-05,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21044921875,0.0,0.0,0.0001042101430357,298.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169494628906,0.0,0.0,7.696937973378226e-05,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079467773437,0.0,0.0,0.0001042098083416,298.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19366455078125,0.0,0.0,0.0004943179665133,285.3091125488281,294.1499938964844,297.29205322265625,292.1344299316406,295.5246276855469,296.9869384765625,283.3060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244370850567066e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,24.01801490783692,0.0,-7.58236566866799e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843181197120236e-21,-3.421590598560118e-21,-3.421590598560118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20562744140625,0.0,0.0,9.956966823665424e-05,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074279785156,0.0,0.0,0.0001048523481586,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138366699219,0.0,0.0,7.744371396256611e-05,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049560546875,0.0,0.0,0.0001048520207405,298.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908569335937,0.0,0.0,0.0004973643808625,285.302978515625,294.1499938964844,297.2345275878906,292.16748046875,295.5570983886719,297.10028076171875,283.3791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.300409557813964e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,22.447912216186523,0.0,-7.676079150087389e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.843181197120236e-21,-3.421590598560118e-21,-3.421590598560118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20562744140625,0.0,0.0,9.956966823665424e-05,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074279785156,0.0,0.0,0.0001048523481586,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138366699219,0.0,0.0,7.744371396256611e-05,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049560546875,0.0,0.0,0.0001048520207405,298.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908569335937,0.0,0.0,0.0004973643808625,285.302978515625,294.1499938964844,297.2345275878906,292.16748046875,295.5570983886719,297.10028076171875,283.3791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.300409557813964e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,22.447912216186523,0.0,-7.676079150087389e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.843181197120236e-21,-3.421590598560118e-21,-3.421590598560118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023620605469,0.0,0.0,0.0001002484204946,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041320800781,0.0,0.0,0.0001055671018548,298.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21044921875,0.0,0.0,7.79716283432208e-05,298.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016906738281,0.0,0.0,0.0001055667744367,298.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877746582031,0.0,0.0,0.0005007549189031,285.29644775390625,294.1499938964844,297.175537109375,292.2071838378906,295.5881652832031,297.1468200683594,283.448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682888096198,1.3849676960830948e-08,0.0010682749561965,-0.035321045666933,0.0,0.0,0.0,-0.0116786770522594,60.0,21.836679458618164,0.0,-7.781058286582265e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.421590598560118e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023620605469,0.0,0.0,0.0001002484204946,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041320800781,0.0,0.0,0.0001055671018548,298.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21044921875,0.0,0.0,7.79716283432208e-05,298.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016906738281,0.0,0.0,0.0001055667744367,298.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877746582031,0.0,0.0,0.0005007549189031,285.29644775390625,294.1499938964844,297.175537109375,292.2071838378906,295.5881652832031,297.1468200683594,283.448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682888096198,1.3849676960830948e-08,0.0010682749561965,-0.035321045666933,0.0,0.0,0.0,-0.0116786770522594,60.0,21.836679458618164,0.0,-7.781058286582265e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.421590598560118e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005920410156,0.0,0.0,0.0001006142119877,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20233154296875,0.0,0.0,0.0001059522910509,299.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086181640625,0.0,0.0,7.825612556189299e-05,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999206542969,0.0,0.0,0.0001059519709087,298.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18609619140625,0.0,0.0,0.0005025821155868,285.29302978515625,294.1499938964844,297.1455993652344,292.2292785644531,295.60302734375,297.148193359375,283.482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721856961026,1.4305386208945949e-08,0.001072171377018,-0.036512941122055,0.0,0.0,0.0,-0.0119045907631516,60.0,21.64588928222656,0.0,-7.837930127152505e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19873046875,0.0,0.0,0.0001009934276225,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004699707031,0.0,0.0,0.0001063516247086,299.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20672607421875,0.0,0.0,7.855107105569914e-05,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980895996094,0.0,0.0,0.0001063512972905,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1843566894531,0.0,0.0,0.0005044764257036,285.2895202636719,294.1499938964844,297.1153564453125,292.2527160644531,295.61749267578125,297.14141845703125,283.5150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762249585241,1.4777828738488097e-08,0.0010762101737782,-0.0377484448254108,0.0,0.0,0.0,-0.012138795107603,60.0,21.47071075439453,0.0,-7.897109099985755e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1948547363281,0.0,0.0,0.0001017957692965,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965637207031,0.0,0.0,0.0001071965234586,299.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027282714844,0.0,0.0,7.917510811239481e-05,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0001071961960406,298.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806640625,0.0,0.0,0.0005084843141958,285.2822570800781,294.1499938964844,297.05419921875,292.3033142089844,295.6454162597656,297.11041259765625,283.5781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5777430917296442e-08,0.0010847576195374,-0.0403619706630706,0.0,0.0,0.0,-0.012634340673685,60.0,21.1514892578125,0.0,-8.023052799899234e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1948547363281,0.0,0.0,0.0001017957692965,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965637207031,0.0,0.0,0.0001071965234586,299.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027282714844,0.0,0.0,7.917510811239481e-05,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0001071961960406,298.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806640625,0.0,0.0,0.0005084843141958,285.2822570800781,294.1499938964844,297.05419921875,292.3033142089844,295.6454162597656,297.11041259765625,283.5781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5777430917296442e-08,0.0010847576195374,-0.0403619706630706,0.0,0.0,0.0,-0.012634340673685,60.0,21.1514892578125,0.0,-8.023052799899234e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19073486328125,0.0,0.0,0.0001026468671625,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924133300781,0.0,0.0,0.0001080927613656,299.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.198486328125,0.0,0.0,7.98370674601756e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900939941406,0.0,0.0,0.0001080924412235,298.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767272949219,0.0,0.0,0.0005127357435412,285.2746887207031,294.1499938964844,296.9922790527344,292.358154296875,295.67193603515625,297.0631103515625,283.638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780048722383e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600070744752,60.0,20.870418548583984,0.0,-8.157740438718974e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19073486328125,0.0,0.0,0.0001026468671625,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924133300781,0.0,0.0,0.0001080927613656,299.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.198486328125,0.0,0.0,7.98370674601756e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900939941406,0.0,0.0,0.0001080924412235,298.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767272949219,0.0,0.0,0.0005127357435412,285.2746887207031,294.1499938964844,296.9922790527344,292.358154296875,295.67193603515625,297.0631103515625,283.638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780048722383e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600070744752,60.0,20.870418548583984,0.0,-8.157740438718974e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18634033203125,0.0,0.0,0.0001035299937939,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0001090227378881,299.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940002441406,0.0,0.0,8.052394696278498e-05,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856994628906,0.0,0.0,0.000109022417746,298.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17254638671875,0.0,0.0,0.0005171471857465,285.2668151855469,294.1499938964844,296.9298095703125,292.4164733886719,295.69696044921875,297.0056457519531,283.6958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032494949176,1.7938100782544097e-08,0.0011032314505428,-0.0460083410143852,0.0,0.0,0.0,-0.0137054678052663,60.0,20.627445220947266,0.0,-8.298683695784349e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18634033203125,0.0,0.0,0.0001035299937939,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0001090227378881,299.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940002441406,0.0,0.0,8.052394696278498e-05,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856994628906,0.0,0.0,0.000109022417746,298.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17254638671875,0.0,0.0,0.0005171471857465,285.2668151855469,294.1499938964844,296.9298095703125,292.4164733886719,295.69696044921875,297.0056457519531,283.6958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032494949176,1.7938100782544097e-08,0.0011032314505428,-0.0460083410143852,0.0,0.0,0.0,-0.0137054678052663,60.0,20.627445220947266,0.0,-8.298683695784349e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18170166015625,0.0,0.0,0.0001044241653289,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.183349609375,0.0,0.0,0.0001099643341149,299.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18927001953125,0.0,0.0,8.121940481942147e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810913085937,0.0,0.0,0.0001099640212487,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680908203125,0.0,0.0,0.0005216138088144,285.2586364746094,294.1499938964844,296.8670959472656,292.4775390625,295.7204284667969,296.94256591796875,283.7503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127758771181,1.905216606701288e-08,0.0011127567850053,-0.0489180199801921,0.0,0.0,0.0,-0.0142577532678842,60.0,20.420730590820312,0.0,-8.442618337767271e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18170166015625,0.0,0.0,0.0001044241653289,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.183349609375,0.0,0.0,0.0001099643341149,299.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18927001953125,0.0,0.0,8.121940481942147e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810913085937,0.0,0.0,0.0001099640212487,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680908203125,0.0,0.0,0.0005216138088144,285.2586364746094,294.1499938964844,296.8670959472656,292.4775390625,295.7204284667969,296.94256591796875,283.7503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127758771181,1.905216606701288e-08,0.0011127567850053,-0.0489180199801921,0.0,0.0,0.0,-0.0142577532678842,60.0,20.420730590820312,0.0,-8.442618337767271e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792907714844,0.0,0.0,0.0001048677295329,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809387207031,0.0,0.0,0.0001104314360418,299.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867980957031,0.0,0.0,8.156440162565559e-05,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0001104311158997,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.165771484375,0.0,0.0,0.0005238295416347,285.25445556640625,294.1499938964844,296.8356628417969,292.5088806152344,295.7315673828125,296.9100036621094,283.7765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175016406923,1.9604824430530243e-08,0.0011174820829182,-0.0503609851002693,0.0,0.0,0.0,-0.0145317278802394,60.0,20.32916259765625,0.0,-8.514479077348369e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768493652344,0.0,0.0,0.0001053037703968,298.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.178466796875,0.0,0.0,0.0001108905998989,299.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842956542969,0.0,0.0,8.19035412860103e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762390136719,0.0,0.0,0.0001108902870328,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634216308594,0.0,0.0,0.0005260076723061,285.2502136230469,294.1499938964844,296.8042907714844,292.5406188964844,295.7423400878906,296.8771057128906,283.8021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221471941098,2.0148096524508225e-08,0.0011221270542591,-0.0517791435122489,0.0,0.0,0.0,-0.0148010486736893,60.0,20.24456024169922,0.0,-8.585415400830244e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717834472656,0.0,0.0,0.0001061386283254,298.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733703613281,0.0,0.0,0.0001117697465815,299.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791381835937,0.0,0.0,8.255286957137287e-05,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711730957031,0.0,0.0,0.0001117694264394,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,0.0005301779601722,285.24151611328125,294.1499938964844,296.7416381835937,292.60504150390625,295.7628173828125,296.8110046386719,283.85162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310416739434,2.1188265364457948e-08,0.0011310204863548,-0.0544935353100299,0.0,0.0,0.0,-0.0153167005628347,60.0,20.09278678894043,0.0,-8.722053479459647e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717834472656,0.0,0.0,0.0001061386283254,298.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733703613281,0.0,0.0,0.0001117697465815,299.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791381835937,0.0,0.0,8.255286957137287e-05,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711730957031,0.0,0.0,0.0001117694264394,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,0.0005301779601722,285.24151611328125,294.1499938964844,296.7416381835937,292.60504150390625,295.7628173828125,296.8110046386719,283.85162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310416739434,2.1188265364457948e-08,0.0011310204863548,-0.0544935353100299,0.0,0.0,0.0,-0.0153167005628347,60.0,20.09278678894043,0.0,-8.722053479459647e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665344238281,0.0,0.0,0.0001068959390977,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680908203125,0.0,0.0,0.0001125672279158,299.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737670898437,0.0,0.0,8.314188744407147e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,0.0001125669150496,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534729003906,0.0,0.0,0.0005339609342627,285.2326354980469,294.1499938964844,296.6794128417969,292.6700744628906,295.7817687988281,296.7451477050781,283.8987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391099542379,2.213180572141482e-08,0.0011390878353267,-0.0569547526538372,0.0,0.0,0.0,-0.0157844498753547,60.0,19.960857391357425,0.0,-8.846929944184012e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665344238281,0.0,0.0,0.0001068959390977,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680908203125,0.0,0.0,0.0001125672279158,299.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737670898437,0.0,0.0,8.314188744407147e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,0.0001125669150496,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534729003906,0.0,0.0,0.0005339609342627,285.2326354980469,294.1499938964844,296.6794128417969,292.6700744628906,295.7817687988281,296.7451477050781,283.8987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391099542379,2.213180572141482e-08,0.0011390878353267,-0.0569547526538372,0.0,0.0,0.0,-0.0157844498753547,60.0,19.960857391357425,0.0,-8.846929944184012e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611022949219,0.0,0.0,0.0001075762847904,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16265869140625,0.0,0.0,0.0001132836550823,299.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1682434082031,0.0,0.0,8.367103873752058e-05,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604919433594,0.0,0.0,0.0001132833494921,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482238769531,0.0,0.0,0.0005373594467528,285.2235717773437,294.1499938964844,296.6177978515625,292.735107421875,295.7991943359375,296.6800842285156,283.94354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463577393442,2.297943346718512e-08,0.0011463348055258,-0.0591649152338504,0.0,0.0,0.0,-0.0162046495825052,60.0,19.84360122680664,0.0,-8.959867869862138e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611022949219,0.0,0.0,0.0001075762847904,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16265869140625,0.0,0.0,0.0001132836550823,299.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1682434082031,0.0,0.0,8.367103873752058e-05,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604919433594,0.0,0.0,0.0001132833494921,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482238769531,0.0,0.0,0.0005373594467528,285.2235717773437,294.1499938964844,296.6177978515625,292.735107421875,295.7991943359375,296.6800842285156,283.94354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463577393442,2.297943346718512e-08,0.0011463348055258,-0.0591649152338504,0.0,0.0,0.0,-0.0162046495825052,60.0,19.84360122680664,0.0,-8.959867869862138e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,0.0001081562731997,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,0.0001138944062404,299.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625366210937,0.0,0.0,8.412214083364233e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549377441406,0.0,0.0,0.0001138941006502,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.142822265625,0.0,0.0,0.0005402566748671,285.21435546875,294.1499938964844,296.5570373535156,292.79949951171875,295.81512451171875,296.6161804199219,283.9862670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525369482114,2.370199680967744e-08,0.0011525131994858,-0.0610483102500438,0.0,0.0,0.0,-0.0165628567337989,60.0,19.73934555053711,0.0,-9.056707028776145e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,0.0001081562731997,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,0.0001138944062404,299.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625366210937,0.0,0.0,8.412214083364233e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549377441406,0.0,0.0,0.0001138941006502,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.142822265625,0.0,0.0,0.0005402566748671,285.21435546875,294.1499938964844,296.5570373535156,292.79949951171875,295.81512451171875,296.6161804199219,283.9862670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525369482114,2.370199680967744e-08,0.0011525131994858,-0.0610483102500438,0.0,0.0,0.0,-0.0165628567337989,60.0,19.73934555053711,0.0,-9.056707028776145e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
