time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868900,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,0.0001083232782548,298.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541748046875,0.0,0.0,0.0001140702661359,299.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15966796875,0.0,0.0,8.425203122897074e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.152099609375,0.0,0.0,0.0001140699605457,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400756835937,0.0,0.0,0.0005410909652709,285.2096862792969,294.1499938964844,296.5270690917969,292.8312683105469,295.8225402832031,296.5848388671875,284.0068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543161235749,2.3910004642857533e-08,0.0011542921420186,-0.0615903735160827,0.0,0.0,0.0,-0.0166659764945507,60.0,19.685562133789062,0.0,-9.084680385740285e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497802734375,0.0,0.0,0.0001084073810488,298.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,0.000114158829092,299.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15673828125,0.0,0.0,8.431744208792225e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,0.0001141585307777,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372985839844,0.0,0.0,0.0005415111081674,285.2050170898437,294.1499938964844,296.49737548828125,292.8626708984375,295.8295593261719,296.553955078125,284.02691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552117066457,2.4014697785901266e-08,0.0011551876086741,-0.0618631802499294,0.0,0.0,0.0,-0.0167178772389888,60.0,19.626771926879883,0.0,-9.098776843075029e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,0.0001083293318515,298.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0,0.0001140766253229,299.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,8.425672422163188e-05,298.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434020996094,0.0,0.0,0.0001140763270086,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,0.0005411212914623,285.19561767578125,294.1499938964844,296.4390563964844,292.9239807128906,295.8425598144531,296.4937438964844,284.0658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543789878487,2.3917172242704523e-08,0.0011543550062924,-0.0616090483963489,0.0,0.0,0.0,-0.0166695360094308,60.0,19.491352081298828,0.0,-9.085645302775448e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,0.0001083293318515,298.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0,0.0001140766253229,299.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,8.425672422163188e-05,298.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434020996094,0.0,0.0,0.0001140763270086,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,0.0005411212914623,285.19561767578125,294.1499938964844,296.4390563964844,292.9239807128906,295.8425598144531,296.4937438964844,284.0658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543789878487,2.3917172242704523e-08,0.0011543550062924,-0.0616090483963489,0.0,0.0,0.0,-0.0166695360094308,60.0,19.491352081298828,0.0,-9.085645302775448e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,0.0001079735448001,298.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,0.0001137019571615,299.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,8.397999044973403e-05,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,0.0001137016661232,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,0.0005393442115746,285.1861877441406,294.1499938964844,296.3822326660156,292.9829406738281,295.85400390625,296.4359436035156,284.10284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505860602483,2.347353245113481e-08,0.0011505626607686,-0.0604528710246086,0.0,0.0,0.0,-0.0164496097713708,60.0,19.32785415649414,0.0,-9.026030767245177e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,0.0001079735448001,298.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,0.0001137019571615,299.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,8.397999044973403e-05,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,0.0001137016661232,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,0.0005393442115746,285.1861877441406,294.1499938964844,296.3822326660156,292.9829406738281,295.85400390625,296.4359436035156,284.10284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505860602483,2.347353245113481e-08,0.0011505626607686,-0.0604528710246086,0.0,0.0,0.0,-0.0164496097713708,60.0,19.32785415649414,0.0,-9.026030767245177e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,0.0001075511318049,298.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,0.0001132571196649,299.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,8.365143730770797e-05,298.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,0.0001132568359025,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,0.0005372342420741,285.1767578125,294.1499938964844,296.32720947265625,293.0390014648437,295.8641052246094,296.3801574707031,284.1382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460828827694,2.29468586354642e-08,0.001146059948951,-0.0590799897909164,0.0,0.0,0.0,-0.016188520938158,60.0,19.153076171875,0.0,-8.955513663977399e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,0.0001075511318049,298.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,0.0001132571196649,299.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,8.365143730770797e-05,298.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,0.0001132568359025,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,0.0005372342420741,285.1767578125,294.1499938964844,296.32720947265625,293.0390014648437,295.8641052246094,296.3801574707031,284.1382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460828827694,2.29468586354642e-08,0.001146059948951,-0.0590799897909164,0.0,0.0,0.0,-0.016188520938158,60.0,19.153076171875,0.0,-8.955513663977399e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,0.00010703287262,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12762451171875,0.0,0.0,0.0001127113573602,299.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,8.324833470396698e-05,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,0.0001127110735978,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,0.0005346455727703,285.1673889160156,294.1499938964844,296.2742004394531,293.0915832519531,295.8728942871094,296.3265380859375,284.172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405585100874,2.23007514676965e-08,0.0011405362747609,-0.0573953352868557,0.0,0.0,0.0,-0.0158682223409414,60.0,18.974061965942383,0.0,-8.869382384091298e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,0.00010703287262,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12762451171875,0.0,0.0,0.0001127113573602,299.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,8.324833470396698e-05,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,0.0001127110735978,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,0.0005346455727703,285.1673889160156,294.1499938964844,296.2742004394531,293.0915832519531,295.8728942871094,296.3265380859375,284.172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405585100874,2.23007514676965e-08,0.0011405362747609,-0.0573953352868557,0.0,0.0,0.0,-0.0158682223409414,60.0,18.974061965942383,0.0,-8.869382384091298e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,0.0001067423145286,298.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,0.0001124053815146,299.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,8.302233618451282e-05,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,0.0001124050977523,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,0.0005331942229531,285.1627197265625,294.1499938964844,296.24853515625,293.1164245605469,295.8768005371094,296.3005676269531,284.1885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374613968655,2.1938534544574395e-08,0.001137439510785,-0.056450679898262,0.0,0.0,0.0,-0.0156886577606201,60.0,18.882286071777344,0.0,-8.821277930337602e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,0.0001064360403688,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,0.0001120828601415,299.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,8.278412133222446e-05,298.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,0.0001120825836551,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,0.000531664409209,285.1580505371094,294.1499938964844,296.22344970703125,293.14019775390625,295.8804016113281,296.2751770019531,284.2045593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341968784108,2.15567421690821e-08,0.0011341753415763,-0.0554548166692256,0.0,0.0,0.0,-0.0154993906617164,60.0,18.796998977661133,0.0,-8.770714998718179e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,0.0001057915869751,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,0.000111404202471,299.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,8.228286606026813e-05,298.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.0001114039332605,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,0.0005284452927298,285.1488037109375,294.1499938964844,296.1751403808594,293.1843566894531,295.88677978515625,296.2261962890625,284.2356262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.0753391893890694e-08,0.0011273069540038,-0.0533588379621505,0.0,0.0,0.0,-0.0151011403650045,60.0,18.659629821777344,0.0,-8.664796524726628e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,0.0001057915869751,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,0.000111404202471,299.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,8.228286606026813e-05,298.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.0001114039332605,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,0.0005284452927298,285.1488037109375,294.1499938964844,296.1751403808594,293.1843566894531,295.88677978515625,296.2261962890625,284.2356262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.0753391893890694e-08,0.0011273069540038,-0.0533588379621505,0.0,0.0,0.0,-0.0151011403650045,60.0,18.659629821777344,0.0,-8.664796524726628e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,0.000105128303403,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,0.0001107057250919,299.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,8.176697156159207e-05,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,0.0001107054558815,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,0.0005251321708783,285.1396179199219,294.1499938964844,296.1295166015625,293.2235717773437,295.8920593261719,296.1798400878906,284.26544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202578898519,1.9926593708419205e-08,0.0011202379828318,-0.0512009635567665,0.0,0.0,0.0,-0.0146912652999162,60.0,18.519515991210938,0.0,-8.55645723163434e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,0.000105128303403,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,0.0001107057250919,299.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,8.176697156159207e-05,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,0.0001107054558815,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,0.0005251321708783,285.1396179199219,294.1499938964844,296.1295166015625,293.2235717773437,295.8920593261719,296.1798400878906,284.26544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202578898519,1.9926593708419205e-08,0.0011202379828318,-0.0512009635567665,0.0,0.0,0.0,-0.0146912652999162,60.0,18.519515991210938,0.0,-8.55645723163434e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0001044718374032,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,0.0001100144218071,299.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,8.125637396005914e-05,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,0.0001100141598726,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,0.0005218531005084,285.13055419921875,294.1499938964844,296.0868530273437,293.2573547363281,295.89630126953125,296.13623046875,284.29400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132607469335,1.9108306048565282e-08,0.0011132415384054,-0.0490646064281463,0.0,0.0,0.0,-0.0142856081947684,60.0,18.37499237060547,0.0,-8.44990353243702e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0001044718374032,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,0.0001100144218071,299.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,8.125637396005914e-05,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,0.0001100141598726,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,0.0005218531005084,285.13055419921875,294.1499938964844,296.0868530273437,293.2573547363281,295.89630126953125,296.13623046875,284.29400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132607469335,1.9108306048565282e-08,0.0011132415384054,-0.0490646064281463,0.0,0.0,0.0,-0.0142856081947684,60.0,18.37499237060547,0.0,-8.44990353243702e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,0.000103843936813,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,0.000109353197331,299.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,8.076799713307992e-05,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,0.0001093529426725,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,0.0005187166971154,285.1216125488281,294.1499938964844,296.0473327636719,293.2851867675781,295.89947509765625,296.09576416015625,284.3212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065679136663,1.8325630790627656e-08,0.0011065495200455,-0.0470206104218959,0.0,0.0,0.0,-0.013897605240345,60.0,18.227697372436523,0.0,-8.348610691655267e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,0.000103843936813,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,0.000109353197331,299.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,8.076799713307992e-05,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,0.0001093529426725,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,0.0005187166971154,285.1216125488281,294.1499938964844,296.0473327636719,293.2851867675781,295.89947509765625,296.09576416015625,284.3212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065679136663,1.8325630790627656e-08,0.0011065495200455,-0.0470206104218959,0.0,0.0,0.0,-0.013897605240345,60.0,18.227697372436523,0.0,-8.348610691655267e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,0.0001035444656736,298.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0001090378427761,299.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,8.053507190197706e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,0.0001090375881176,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,0.0005172208766452,285.1171875,294.1499938964844,296.02880859375,293.2967529296875,295.9007263183594,296.0765686035156,284.3345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033758055418,1.7952345388039248e-08,0.0011033578775823,-0.0460455492138862,0.0,0.0,0.0,-0.0137125523760914,60.0,18.15367317199707,0.0,-8.300515474957137e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0001032589643727,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,0.0001087371856556,299.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,8.031300967559218e-05,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,0.0001087369309971,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,0.0005157947307452,285.11279296875,294.1499938964844,296.0111694335937,293.306640625,295.9018249511719,296.05810546875,284.3475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003325926139,1.7596462953406444e-08,0.0011003150139003,-0.0451158285140991,0.0,0.0,0.0,-0.0135361282154917,60.0,18.079463958740234,0.0,-8.254791339368239e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.0,0.0,0.0001027360194711,298.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.0001081864902516,299.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,7.99062690930441e-05,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843200683594,0.0,0.0,0.0001081862428691,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0005131826619617,285.1041259765625,294.1499938964844,295.9786682128906,293.3212280273437,295.9034729003906,296.0235290527344,284.3727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947581613436,1.694460394219277e-08,0.0010947411647066,-0.0434125885367393,0.0,0.0,0.0,-0.0132129741832613,60.0,17.930686950683594,0.0,-8.171367937848117e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.0,0.0,0.0001027360194711,298.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.0001081864902516,299.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,7.99062690930441e-05,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843200683594,0.0,0.0,0.0001081862428691,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0005131826619617,285.1041259765625,294.1499938964844,295.9786682128906,293.3212280273437,295.9034729003906,296.0235290527344,284.3727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947581613436,1.694460394219277e-08,0.0010947411647066,-0.0434125885367393,0.0,0.0,0.0,-0.0132129741832613,60.0,17.930686950683594,0.0,-8.171367937848117e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,0.0001022763244691,298.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,0.0001077023989637,299.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848999023437,0.0,0.0,7.954872125992551e-05,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0001077021588571,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.000510886486154,285.09552001953125,294.1499938964844,295.95001220703125,293.3283996582031,295.9045104980469,295.9919738769531,284.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898573091253,1.6371574318441162e-08,0.0010898408945649,-0.041915014386177,0.0,0.0,0.0,-0.0129288975149393,60.0,17.781986236572266,0.0,-8.098381698573577e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,0.0001022763244691,298.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,0.0001077023989637,299.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848999023437,0.0,0.0,7.954872125992551e-05,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0001077021588571,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.000510886486154,285.09552001953125,294.1499938964844,295.95001220703125,293.3283996582031,295.9045104980469,295.9919738769531,284.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898573091253,1.6371574318441162e-08,0.0010898408945649,-0.041915014386177,0.0,0.0,0.0,-0.0129288975149393,60.0,17.781986236572266,0.0,-8.098381698573577e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,0.0001018680777633,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0001072724917321,299.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,7.923118391772732e-05,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,0.0001072722516255,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628967285156,0.0,0.0,0.0005088472971692,285.0870666503906,294.1499938964844,295.9237365722656,293.33184814453125,295.905029296875,295.9633178710937,284.4207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855060536414,1.5862662294807706e-08,0.0010854902211576,-0.0405847765505313,0.0,0.0,0.0,-0.0126766124740242,60.0,17.63510513305664,0.0,-8.033836706999865e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,0.0001018680777633,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0001072724917321,299.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,7.923118391772732e-05,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,0.0001072722516255,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628967285156,0.0,0.0,0.0005088472971692,285.0870666503906,294.1499938964844,295.9237365722656,293.33184814453125,295.905029296875,295.9633178710937,284.4207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855060536414,1.5862662294807706e-08,0.0010854902211576,-0.0405847765505313,0.0,0.0,0.0,-0.0126766124740242,60.0,17.63510513305664,0.0,-8.033836706999865e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0676574707031,0.0,0.0,0.0001014785157167,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06890869140625,0.0,0.0,0.0001068622514139,299.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,7.892818393884227e-05,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06719970703125,0.0,0.0,0.0001068620185833,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0005069014150649,285.0787658691406,294.1499938964844,295.898193359375,293.3355712890625,295.90496826171875,295.9367370605469,284.4435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813530534505,1.5377038309338786e-08,0.0010813376866281,-0.0393152087926864,0.0,0.0,0.0,-0.0124358683824539,60.0,17.494178771972656,0.0,-7.972485605023395e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0676574707031,0.0,0.0,0.0001014785157167,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06890869140625,0.0,0.0,0.0001068622514139,299.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,7.892818393884227e-05,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06719970703125,0.0,0.0,0.0001068620185833,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0005069014150649,285.0787658691406,294.1499938964844,295.898193359375,293.3355712890625,295.90496826171875,295.9367370605469,284.4435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813530534505,1.5377038309338786e-08,0.0010813376866281,-0.0393152087926864,0.0,0.0,0.0,-0.0124358683824539,60.0,17.494178771972656,0.0,-7.972485605023395e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648498535156,0.0,0.0,0.0001012894790619,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.0,0.0,0.0001066631812136,299.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,7.878115138737485e-05,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643920898437,0.0,0.0,0.000106662948383,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,0.0005059571703895,285.0746459960937,294.1499938964844,295.8857116699219,293.3375244140625,295.90478515625,295.9239196777344,284.4546203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793381370604,1.5141386811023952e-08,0.0010793230030685,-0.0386990793049335,0.0,0.0,0.0,-0.0123190470039844,60.0,17.425922393798828,0.0,-7.942799129523338e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0620422363281,0.0,0.0,0.0001011067943181,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06329345703125,0.0,0.0,0.0001064708048943,299.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,7.863905921112746e-05,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06158447265625,0.0,0.0,0.0001064705720636,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519104003906,0.0,0.0,0.0005050446488894,285.0705871582031,294.1499938964844,295.8733825683594,293.33953857421875,295.90447998046875,295.911376953125,284.4655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773906251415,1.4913656087855998e-08,0.0010773757239803,-0.0381036140024662,0.0,0.0,0.0,-0.0122061511501669,60.0,17.359474182128906,0.0,-7.914163546729469e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565185546875,0.0,0.0,0.0001007592218229,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,0.0001061047878465,299.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06207275390625,0.0,0.0,7.836872100597247e-05,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560607910156,0.0,0.0,0.0001061045622918,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465087890625,0.0,0.0,0.000503308547195,285.0625305175781,294.1499938964844,295.8492736816406,293.3436584472656,295.9034729003906,295.8870544433594,284.48687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736853582784,1.4480376009373686e-08,0.0010736709227785,-0.0369705818593502,0.0,0.0,0.0,-0.0119913564994931,60.0,17.232545852661133,0.0,-7.859823369926745e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565185546875,0.0,0.0,0.0001007592218229,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,0.0001061047878465,299.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06207275390625,0.0,0.0,7.836872100597247e-05,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560607910156,0.0,0.0,0.0001061045622918,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465087890625,0.0,0.0,0.000503308547195,285.0625305175781,294.1499938964844,295.8492736816406,293.3436584472656,295.9034729003906,295.8870544433594,284.48687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736853582784,1.4480376009373686e-08,0.0010736709227785,-0.0369705818593502,0.0,0.0,0.0,-0.0119913564994931,60.0,17.232545852661133,0.0,-7.859823369926745e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.0,0.0,0.0001004295263555,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522155761719,0.0,0.0,0.0001057575937011,299.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564880371094,0.0,0.0,7.81122871558182e-05,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.0,0.0,0.0001057573754223,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411376953125,0.0,0.0,0.0005016617360524,285.0546264648437,294.1499938964844,295.8258056640625,293.34796142578125,295.902099609375,295.86346435546875,284.5075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701703140512,1.4069375886549553e-08,0.0010701562277972,-0.0358956791460514,0.0,0.0,0.0,-0.0117876045405864,60.0,17.111953735351562,0.0,-7.808450419588554e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.0,0.0,0.0001004295263555,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522155761719,0.0,0.0,0.0001057575937011,299.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564880371094,0.0,0.0,7.81122871558182e-05,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.0,0.0,0.0001057573754223,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411376953125,0.0,0.0,0.0005016617360524,285.0546264648437,294.1499938964844,295.8258056640625,293.34796142578125,295.902099609375,295.86346435546875,284.5075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701703140512,1.4069375886549553e-08,0.0010701562277972,-0.0358956791460514,0.0,0.0,0.0,-0.0117876045405864,60.0,17.111953735351562,0.0,-7.808450419588554e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04559326171875,0.0,0.0,0.0001001243508653,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467834472656,0.0,0.0,0.0001054362219292,299.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.0,0.0,7.787491631461307e-05,298.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.045166015625,0.0,0.0,0.0001054360036505,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0358581542969,0.0,0.0,0.0005001373938284,285.0468444824219,294.1499938964844,295.8029479980469,293.3523864746094,295.9002990722656,295.84063720703125,284.5277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066917204298,1.3688929101363101e-08,0.0010669034672901,-0.0349005758762359,0.0,0.0,0.0,-0.0115990033373236,60.0,16.99872398376465,0.0,-7.761046560972319e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04559326171875,0.0,0.0,0.0001001243508653,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467834472656,0.0,0.0,0.0001054362219292,299.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.0,0.0,7.787491631461307e-05,298.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.045166015625,0.0,0.0,0.0001054360036505,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0358581542969,0.0,0.0,0.0005001373938284,285.0468444824219,294.1499938964844,295.8029479980469,293.3523864746094,295.9002990722656,295.84063720703125,284.5277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066917204298,1.3688929101363101e-08,0.0010669034672901,-0.0349005758762359,0.0,0.0,0.0,-0.0115990033373236,60.0,16.99872398376465,0.0,-7.761046560972319e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0402526855469,0.0,0.0,9.983840573113412e-05,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414123535156,0.0,0.0,0.0001051350991474,299.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04559326171875,0.0,0.0,7.765251211822033e-05,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.039794921875,0.0,0.0,0.0001051348881446,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306396484375,0.0,0.0,0.0004987090942449,285.0392150878906,294.1499938964844,295.7806701660156,293.3568725585937,295.8981018066406,295.818359375,284.5473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106386851985,1.3332456916259616e-08,0.001063855132088,-0.033968087285757,0.0,0.0,0.0,-0.0114222839474678,60.0,16.891719818115234,0.0,-7.716760563880598e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
