time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871240,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0402526855469,0.0,0.0,9.983840573113412e-05,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414123535156,0.0,0.0,0.0001051350991474,299.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04559326171875,0.0,0.0,7.765251211822033e-05,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.039794921875,0.0,0.0,0.0001051348881446,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306396484375,0.0,0.0,0.0004987090942449,285.0392150878906,294.1499938964844,295.7806701660156,293.3568725585937,295.8981018066406,295.818359375,284.5473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106386851985,1.3332456916259616e-08,0.001063855132088,-0.033968087285757,0.0,0.0,0.0,-0.0114222839474678,60.0,16.891719818115234,0.0,-7.716760563880598e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,9.970421524485572e-05,298.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03875732421875,0.0,0.0,0.0001049937854986,299.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429077148437,0.0,0.0,7.754813850624487e-05,298.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0371398925781,0.0,0.0,0.0001049935744958,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0004980388330295,285.0354309082031,294.1499938964844,295.7697448730469,293.3591613769531,295.8968811035156,295.8074645996094,284.556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624383576214,1.3165165846373842e-08,0.00106242520269,-0.033530443906784,0.0,0.0,0.0,-0.0113393533974885,60.0,16.840787887573242,0.0,-7.696020531966496e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0349426269531,0.0,0.0,9.957525617210194e-05,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361022949219,0.0,0.0,0.0001048579797497,299.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04022216796875,0.0,0.0,7.744783215457574e-05,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345153808594,0.0,0.0,0.000104857768747,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02545166015625,0.0,0.0,0.0004973947070538,285.0317077636719,294.1499938964844,295.7589416503906,293.3614196777344,295.89556884765625,295.79669189453125,284.5663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610634926706,1.3004393117910242e-08,0.0010610504541546,-0.0331098325550556,0.0,0.0,0.0,-0.0112596517428755,60.0,16.79143714904785,0.0,-7.676115387766913e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0297546386719,0.0,0.0,9.93334106169641e-05,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0308837890625,0.0,0.0,0.0001046032994054,299.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0349426269531,0.0,0.0,7.725971954641864e-05,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0293273925781,0.0,0.0,0.0001046030884026,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0203857421875,0.0,0.0,0.0004961866652593,285.0243530273437,294.1499938964844,295.7377319335937,293.3659973144531,295.8926696777344,295.7755432128906,284.5848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584846604615,1.2702876084347281e-08,0.0010584719711914,-0.0323209650814533,0.0,0.0,0.0,-0.0111101754009723,60.0,16.69733428955078,0.0,-7.63885381616092e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0297546386719,0.0,0.0,9.93334106169641e-05,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0308837890625,0.0,0.0,0.0001046032994054,299.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0349426269531,0.0,0.0,7.725971954641864e-05,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0293273925781,0.0,0.0,0.0001046030884026,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0203857421875,0.0,0.0,0.0004961866652593,285.0243530273437,294.1499938964844,295.7377319335937,293.3659973144531,295.8926696777344,295.7755432128906,284.5848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584846604615,1.2702876084347281e-08,0.0010584719711914,-0.0323209650814533,0.0,0.0,0.0,-0.0111101754009723,60.0,16.69733428955078,0.0,-7.63885381616092e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02459716796875,0.0,0.0,9.911083179758862e-05,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,0.0001043689044308,299.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0297241210937,0.0,0.0,7.708659541094676e-05,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.024169921875,0.0,0.0,0.000104368700704,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0153503417969,0.0,0.0,0.0004950748989358,285.01715087890625,294.1499938964844,295.7170104980469,293.3705749511719,295.88946533203125,295.7548522949219,284.60302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561115341261,1.2425378059788272e-08,0.0010560990776866,-0.0315948873758316,0.0,0.0,0.0,-0.0109726069495081,60.0,16.608915328979492,0.0,-7.60464118343407e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02459716796875,0.0,0.0,9.911083179758862e-05,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,0.0001043689044308,299.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0297241210937,0.0,0.0,7.708659541094676e-05,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.024169921875,0.0,0.0,0.000104368700704,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0153503417969,0.0,0.0,0.0004950748989358,285.01715087890625,294.1499938964844,295.7170104980469,293.3705749511719,295.88946533203125,295.7548522949219,284.60302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561115341261,1.2425378059788272e-08,0.0010560990776866,-0.0315948873758316,0.0,0.0,0.0,-0.0109726069495081,60.0,16.608915328979492,0.0,-7.60464118343407e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01953125,0.0,0.0,9.89087056950666e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0206298828125,0.0,0.0,0.0001041560535668,299.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02459716796875,0.0,0.0,7.69293837947771e-05,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01910400390625,0.0,0.0,0.00010415584984,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0104064941406,0.0,0.0,0.0004940653452649,285.01007080078125,294.1499938964844,295.6967163085937,293.3750915527344,295.88592529296875,295.7345886230469,284.6206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539564536884,1.2173367203160982e-08,0.0010539442300796,-0.0309354569762945,0.0,0.0,0.0,-0.0108476756140589,60.0,16.52617645263672,0.0,-7.573636651159178e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01953125,0.0,0.0,9.89087056950666e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0206298828125,0.0,0.0,0.0001041560535668,299.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02459716796875,0.0,0.0,7.69293837947771e-05,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01910400390625,0.0,0.0,0.00010415584984,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0104064941406,0.0,0.0,0.0004940653452649,285.01007080078125,294.1499938964844,295.6967163085937,293.3750915527344,295.88592529296875,295.7345886230469,284.6206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539564536884,1.2173367203160982e-08,0.0010539442300796,-0.0309354569762945,0.0,0.0,0.0,-0.0108476756140589,60.0,16.52617645263672,0.0,-7.573636651159178e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,9.872478403849529e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.015625,0.0,0.0,0.0001039623748511,299.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.01953125,0.0,0.0,7.678633119212463e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0141296386719,0.0,0.0,0.0001039621711242,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0055236816406,0.0,0.0,0.0004931466537527,285.0031433105469,294.1499938964844,295.6768493652344,293.3795166015625,295.8821105957031,295.7147216796875,284.6379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519953211769,1.1944044864264924e-08,0.0010519833303987,-0.030335359275341,0.0,0.0,0.0,-0.0107339899986982,60.0,16.448572158813477,0.0,-7.54547855308374e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,9.872478403849529e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.015625,0.0,0.0,0.0001039623748511,299.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.01953125,0.0,0.0,7.678633119212463e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0141296386719,0.0,0.0,0.0001039621711242,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0055236816406,0.0,0.0,0.0004931466537527,285.0031433105469,294.1499938964844,295.6768493652344,293.3795166015625,295.8821105957031,295.7147216796875,284.6379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519953211769,1.1944044864264924e-08,0.0010519833303987,-0.030335359275341,0.0,0.0,0.0,-0.0107339899986982,60.0,16.448572158813477,0.0,-7.54547855308374e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120849609375,0.0,0.0,9.86400045803748e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131530761719,0.0,0.0,0.0001038730915752,299.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0170288085937,0.0,0.0,7.672038918826729e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116577148437,0.0,0.0,0.0001038728951243,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00311279296875,0.0,0.0,0.0004927231930196,284.999755859375,294.1499938964844,295.66705322265625,293.3816833496094,295.88006591796875,295.7049560546875,284.6464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510917054489,1.1838332980573796e-08,0.001051079831086,-0.0300587173551321,0.0,0.0,0.0,-0.0106815863400697,60.0,16.411762237548828,0.0,-7.532516121955268e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096130371094,0.0,0.0,9.855944517767055e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107116699219,0.0,0.0,0.0001037882466334,299.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145568847656,0.0,0.0,7.665772136533633e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0092163085937,0.0,0.0,0.0001037880501826,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.000732421875,0.0,0.0,0.0004923208034597,284.99639892578125,294.1499938964844,295.6573486328125,293.3838195800781,295.8779602050781,295.6952514648437,284.65484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502325603738,1.1737872007699934e-08,0.0010502208024263,-0.0297958105802536,0.0,0.0,0.0,-0.0106317838653922,60.0,16.376121520996094,0.0,-7.520208100686433e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047912597656,0.0,0.0,9.84103899099864e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.005859375,0.0,0.0,0.0001036312823998,299.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096740722656,0.0,0.0,7.654178625671193e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.00439453125,0.0,0.0,0.0001036310932249,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960021972656,0.0,0.0,0.0004915763274766,284.98974609375,294.1499938964844,295.63818359375,293.3879699707031,295.87359619140625,295.67608642578125,284.67138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486425599083,1.1552004686166129e-08,0.0010486310347914,-0.0293093789368867,0.0,0.0,0.0,-0.0105396388098597,60.0,16.30794334411621,0.0,-7.49746220662928e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047912597656,0.0,0.0,9.84103899099864e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.005859375,0.0,0.0,0.0001036312823998,299.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096740722656,0.0,0.0,7.654178625671193e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.00439453125,0.0,0.0,0.0001036310932249,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960021972656,0.0,0.0,0.0004915763274766,284.98974609375,294.1499938964844,295.63818359375,293.3879699707031,295.87359619140625,295.67608642578125,284.67138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486425599083,1.1552004686166129e-08,0.0010486310347914,-0.0293093789368867,0.0,0.0,0.0,-0.0105396388098597,60.0,16.30794334411621,0.0,-7.49746220662928e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0000305175781,0.0,0.0,9.827812027651817e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010681152344,0.0,0.0,0.0001034919914673,299.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048522949219,0.0,0.0,7.643890421604738e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996337890625,0.0,0.0,0.0001034917950164,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913635253906,0.0,0.0,0.0004909156123176,284.9832763671875,294.1499938964844,295.61932373046875,293.3919372558594,295.8689270019531,295.6572265625,284.6875915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472319554537,1.1387045084632064e-08,0.0010472205467522,-0.0288776475936174,0.0,0.0,0.0,-0.0104578621685504,60.0,16.24413299560547,0.0,-7.477304109215765e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0000305175781,0.0,0.0,9.827812027651817e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010681152344,0.0,0.0,0.0001034919914673,299.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048522949219,0.0,0.0,7.643890421604738e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996337890625,0.0,0.0,0.0001034917950164,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913635253906,0.0,0.0,0.0004909156123176,284.9832763671875,294.1499938964844,295.61932373046875,293.3919372558594,295.8689270019531,295.6572265625,284.6875915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472319554537,1.1387045084632064e-08,0.0010472205467522,-0.0288776475936174,0.0,0.0,0.0,-0.0104578621685504,60.0,16.24413299560547,0.0,-7.477304109215765e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.995361328125,0.0,0.0,9.81606135610491e-05,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99639892578125,0.0,0.0,0.0001033682419802,299.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0000915527344,0.0,0.0,7.6347503636498e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949645996094,0.0,0.0,0.0001033680528053,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98681640625,0.0,0.0,0.0004903287044726,284.9769287109375,294.1499938964844,295.6007385253906,293.3956604003906,295.864013671875,295.6386108398437,284.7034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459786280989,1.1240487651775766e-08,0.0010459673358127,-0.0284940656274557,0.0,0.0,0.0,-0.010385206900537,60.0,16.184206008911133,0.0,-7.459417616928476e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.995361328125,0.0,0.0,9.81606135610491e-05,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99639892578125,0.0,0.0,0.0001033682419802,299.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0000915527344,0.0,0.0,7.6347503636498e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949645996094,0.0,0.0,0.0001033680528053,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98681640625,0.0,0.0,0.0004903287044726,284.9769287109375,294.1499938964844,295.6007385253906,293.3956604003906,295.864013671875,295.6386108398437,284.7034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459786280989,1.1240487651775766e-08,0.0010459673358127,-0.0284940656274557,0.0,0.0,0.0,-0.010385206900537,60.0,16.184206008911133,0.0,-7.459417616928476e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9907531738281,0.0,0.0,9.80576587608084e-05,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917907714844,0.0,0.0,0.0001032598229357,299.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9954528808594,0.0,0.0,7.62674244469963e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903564453125,0.0,0.0,0.0001032596337608,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823303222656,0.0,0.0,0.0004898144979961,284.9707336425781,294.1499938964844,295.5823974609375,293.3991394042969,295.85888671875,295.6202392578125,284.7190856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448803659528,1.1112068598606584e-08,0.0010448693064972,-0.0281579475849866,0.0,0.0,0.0,-0.010321544483304,60.0,16.127920150756836,0.0,-7.443761518288738e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9907531738281,0.0,0.0,9.80576587608084e-05,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917907714844,0.0,0.0,0.0001032598229357,299.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9954528808594,0.0,0.0,7.62674244469963e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903564453125,0.0,0.0,0.0001032596337608,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823303222656,0.0,0.0,0.0004898144979961,284.9707336425781,294.1499938964844,295.5823974609375,293.3991394042969,295.85888671875,295.6202392578125,284.7190856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448803659528,1.1112068598606584e-08,0.0010448693064972,-0.0281579475849866,0.0,0.0,0.0,-0.010321544483304,60.0,16.127920150756836,0.0,-7.443761518288738e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884948730469,0.0,0.0,9.801170381251724e-05,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.989501953125,0.0,0.0,0.0001032114305417,299.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931335449219,0.0,0.0,7.623167766723782e-05,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98809814453125,0.0,0.0,0.0001032112413668,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801025390625,0.0,0.0,0.0004895849851891,284.9677124023437,294.1499938964844,295.57330322265625,293.4007873535156,295.856201171875,295.6111755371094,284.7267761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443903738632,1.105474201068546e-08,0.0010443793144077,-0.0280079003423452,0.0,0.0,0.0,-0.0102931261062622,60.0,16.10118293762207,0.0,-7.436778304281688e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862365722656,0.0,0.0,9.796873200684786e-05,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872741699219,0.0,0.0,0.0001031661740853,299.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908752441406,0.0,0.0,7.619825919391587e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0001031659921864,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779357910156,0.0,0.0,0.0004893703735433,284.9646911621094,294.1499938964844,295.5642395019531,293.4023132324219,295.8534851074219,295.60211181640625,284.7344055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439320467412,1.10011333376292e-08,0.0010439211037009,-0.0278675816953182,0.0,0.0,0.0,-0.0102665508165955,60.0,16.07521629333496,0.0,-7.430251258710997e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,9.78911411948502e-05,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828186035156,0.0,0.0,0.0001030844650813,299.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98638916015625,0.0,0.0,7.613790512550622e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814453125,0.0,0.0,0.0001030842831823,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736022949219,0.0,0.0,0.0004889828269369,284.95880126953125,294.1499938964844,295.5462951660156,293.4051818847656,295.8478698730469,295.5841369628906,284.7494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431036353111,1.0904318337168206e-08,0.0010430926922708,-0.0276141725480556,0.0,0.0,0.0,-0.0102185532450675,60.0,16.025157928466797,0.0,-7.418469749609359e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,9.78911411948502e-05,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828186035156,0.0,0.0,0.0001030844650813,299.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98638916015625,0.0,0.0,7.613790512550622e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814453125,0.0,0.0,0.0001030842831823,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736022949219,0.0,0.0,0.0004889828269369,284.95880126953125,294.1499938964844,295.5462951660156,293.4051818847656,295.8478698730469,295.5841369628906,284.7494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431036353111,1.0904318337168206e-08,0.0010430926922708,-0.0276141725480556,0.0,0.0,0.0,-0.0102185532450675,60.0,16.025157928466797,0.0,-7.418469749609359e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774780273437,0.0,0.0,9.782669076230376e-05,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784545898437,0.0,0.0,0.0001030165876727,299.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819641113281,0.0,0.0,7.60877737775445e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97711181640625,0.0,0.0,0.0001030164130497,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693603515625,0.0,0.0,0.0004886609385721,284.9530334472656,294.1499938964844,295.5284423828125,293.4076843261719,295.842041015625,295.5662841796875,284.7642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424158535897,1.0823884899480165e-08,0.0010424050269648,-0.0274036321789026,0.0,0.0,0.0,-0.010178679600358,60.0,15.977967262268066,0.0,-7.408689839394357e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774780273437,0.0,0.0,9.782669076230376e-05,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784545898437,0.0,0.0,0.0001030165876727,299.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819641113281,0.0,0.0,7.60877737775445e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97711181640625,0.0,0.0,0.0001030164130497,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693603515625,0.0,0.0,0.0004886609385721,284.9530334472656,294.1499938964844,295.5284423828125,293.4076843261719,295.842041015625,295.5662841796875,284.7642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424158535897,1.0823884899480165e-08,0.0010424050269648,-0.0274036321789026,0.0,0.0,0.0,-0.010178679600358,60.0,15.977967262268066,0.0,-7.408689839394357e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97320556640625,0.0,0.0,9.777306695468724e-05,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.97418212890625,0.0,0.0,0.0001029601116897,299.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776611328125,0.0,0.0,7.604605343658477e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97283935546875,0.0,0.0,0.0001029599370667,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652099609375,0.0,0.0,0.0004883931251242,284.9474182128906,294.1499938964844,295.5107116699219,293.4097595214844,295.83599853515625,295.548583984375,284.77886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418432066217,1.0756935786560008e-08,0.001041832496412,-0.0272283889353275,0.0,0.0,0.0,-0.0101454891264438,60.0,15.93323802947998,0.0,-7.400553414527168e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97320556640625,0.0,0.0,9.777306695468724e-05,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.97418212890625,0.0,0.0,0.0001029601116897,299.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776611328125,0.0,0.0,7.604605343658477e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97283935546875,0.0,0.0,0.0001029599370667,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652099609375,0.0,0.0,0.0004883931251242,284.9474182128906,294.1499938964844,295.5107116699219,293.4097595214844,295.83599853515625,295.548583984375,284.77886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418432066217,1.0756935786560008e-08,0.001041832496412,-0.0272283889353275,0.0,0.0,0.0,-0.0101454891264438,60.0,15.93323802947998,0.0,-7.400553414527168e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9690246582031,0.0,0.0,9.773034253157677e-05,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700012207031,0.0,0.0,0.0001029151244438,299.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9734191894531,0.0,0.0,7.60128241381608e-05,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686584472656,0.0,0.0,0.0001029149498208,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96112060546875,0.0,0.0,0.0004881797649431,284.94195556640625,294.1499938964844,295.4930419921875,293.4114074707031,295.8297424316406,295.53094482421875,284.7932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413869749754,1.0703579356174941e-08,0.0010413762647658,-0.0270887240767478,0.0,0.0,0.0,-0.0101190386340022,60.0,15.890750885009766,0.0,-7.3940725542343e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9690246582031,0.0,0.0,9.773034253157677e-05,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700012207031,0.0,0.0,0.0001029151244438,299.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9734191894531,0.0,0.0,7.60128241381608e-05,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686584472656,0.0,0.0,0.0001029149498208,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96112060546875,0.0,0.0,0.0004881797649431,284.94195556640625,294.1499938964844,295.4930419921875,293.4114074707031,295.8297424316406,295.53094482421875,284.7932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413869749754,1.0703579356174941e-08,0.0010413762647658,-0.0270887240767478,0.0,0.0,0.0,-0.0101190386340022,60.0,15.890750885009766,0.0,-7.3940725542343e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96697998046875,0.0,0.0,9.771338227437808e-05,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9679260253906,0.0,0.0,0.0001028972546919,299.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9713439941406,0.0,0.0,7.599962555104867e-05,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96661376953125,0.0,0.0,0.0001028970800689,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591369628906,0.0,0.0,0.0004880950436927,284.9393005371094,294.1499938964844,295.4842224121094,293.4120483398437,295.8265075683594,295.5221252441406,284.80035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412058327347,1.0682379425475121e-08,0.001041195122525,-0.0270332265645265,0.0,0.0,0.0,-0.0101085295900702,60.0,15.870400428771973,0.0,-7.39149825790264e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9649658203125,0.0,0.0,9.769849566509949e-05,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659118652344,0.0,0.0,0.0001028815750032,299.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.96929931640625,0.0,0.0,7.59880495024845e-05,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.964599609375,0.0,0.0,0.0001028814076562,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571533203125,0.0,0.0,0.0004880207125097,284.9366760253906,294.1499938964844,295.47540283203125,293.4125671386719,295.8232421875,295.5133361816406,284.807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041046809405,1.0663767646690305e-08,0.0010410362156108,-0.0269845072180032,0.0,0.0,0.0,-0.0100993039086461,60.0,15.850500106811523,0.0,-7.389238732002924e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609375,0.0,0.0,9.767440496943892e-05,298.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618835449219,0.0,0.0,0.000102856211015,299.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.0,0.0,7.596930663567036e-05,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9606018066406,0.0,0.0,0.000102856036392,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532470703125,0.0,0.0,0.0004879004263784,284.9314880371094,294.1499938964844,295.4577941894531,293.4132385253906,295.8165588378906,295.49578857421875,284.8213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407887166365,1.0633633529266716e-08,0.0010407781228423,-0.0269056297838687,0.0,0.0,0.0,-0.0100843627005815,60.0,15.811678886413574,0.0,-7.38558085799923e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609375,0.0,0.0,9.767440496943892e-05,298.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618835449219,0.0,0.0,0.000102856211015,299.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.0,0.0,7.596930663567036e-05,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9606018066406,0.0,0.0,0.000102856036392,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532470703125,0.0,0.0,0.0004879004263784,284.9314880371094,294.1499938964844,295.4577941894531,293.4132385253906,295.8165588378906,295.49578857421875,284.8213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407887166365,1.0633633529266716e-08,0.0010407781228423,-0.0269056297838687,0.0,0.0,0.0,-0.0100843627005815,60.0,15.811678886413574,0.0,-7.38558085799923e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95703125,0.0,0.0,9.766056609805672e-05,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579467773437,0.0,0.0,0.0001028416299959,299.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9612731933594,0.0,0.0,7.595853821840137e-05,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566955566406,0.0,0.0,0.0001028414626489,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9494323730469,0.0,0.0,0.0004878313629887,284.9264831542969,294.1499938964844,295.44012451171875,293.4133605957031,295.8096923828125,295.47821044921875,284.8351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406402871012,1.061626875298316e-08,0.0010406295768916,-0.0268601737916469,0.0,0.0,0.0,-0.0100757544860243,60.0,15.774412155151367,0.0,-7.383473388244965e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95703125,0.0,0.0,9.766056609805672e-05,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579467773437,0.0,0.0,0.0001028416299959,299.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9612731933594,0.0,0.0,7.595853821840137e-05,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566955566406,0.0,0.0,0.0001028414626489,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9494323730469,0.0,0.0,0.0004878313629887,284.9264831542969,294.1499938964844,295.44012451171875,293.4133605957031,295.8096923828125,295.47821044921875,284.8351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406402871012,1.061626875298316e-08,0.0010406295768916,-0.0268601737916469,0.0,0.0,0.0,-0.0100757544860243,60.0,15.774412155151367,0.0,-7.383473388244965e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532165527344,0.0,0.0,9.765513095771894e-05,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541320800781,0.0,0.0,0.0001028359038173,299.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,7.595431088702753e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.952880859375,0.0,0.0,0.0001028357364702,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.0,0.0,0.0004878042382188,284.9216003417969,294.1499938964844,295.42236328125,293.41290283203125,295.8026428222656,295.4605712890625,284.8487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405812645331,1.0609379152981546e-08,0.0010405706707388,-0.0268421377986669,0.0,0.0,0.0,-0.0100723383948206,60.0,15.738480567932127,0.0,-7.382637789987714e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532165527344,0.0,0.0,9.765513095771894e-05,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541320800781,0.0,0.0,0.0001028359038173,299.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,7.595431088702753e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.952880859375,0.0,0.0,0.0001028357364702,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.0,0.0,0.0004878042382188,284.9216003417969,294.1499938964844,295.42236328125,293.41290283203125,295.8026428222656,295.4605712890625,284.8487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405812645331,1.0609379152981546e-08,0.0010405706707388,-0.0268421377986669,0.0,0.0,0.0,-0.0100723383948206,60.0,15.738480567932127,0.0,-7.382637789987714e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
