time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873580,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.949462890625,0.0,0.0,9.765790309756994e-05,298.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.95037841796875,0.0,0.0,0.0001028388142003,299.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535827636719,0.0,0.0,7.595645729452372e-05,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491271972656,0.0,0.0,0.0001028386541293,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94207763671875,0.0,0.0,0.0004878181207459,284.9168701171875,294.1499938964844,295.4045104980469,293.4118347167969,295.7953796386719,295.44287109375,284.8622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406097862869,1.06127133747691e-08,0.0010405991924926,-0.0268508661538362,0.0,0.0,0.0,-0.0100739914923906,60.0,15.703658103942873,0.0,-7.383042088804359e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.949462890625,0.0,0.0,9.765790309756994e-05,298.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.95037841796875,0.0,0.0,0.0001028388142003,299.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535827636719,0.0,0.0,7.595645729452372e-05,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491271972656,0.0,0.0,0.0001028386541293,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94207763671875,0.0,0.0,0.0004878181207459,284.9168701171875,294.1499938964844,295.4045104980469,293.4118347167969,295.7953796386719,295.44287109375,284.8622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406097862869,1.06127133747691e-08,0.0010405991924926,-0.0268508661538362,0.0,0.0,0.0,-0.0100739914923906,60.0,15.703658103942873,0.0,-7.383042088804359e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.0,0.0,9.766298899194226e-05,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.0,0.0,0.0001028441693051,299.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9517517089844,0.0,0.0,7.596041541546583e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.0,0.0,0.0001028440019581,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402770996094,0.0,0.0,0.0004878435574937,284.9145812988281,294.1499938964844,295.3955383300781,293.4110412597656,295.7916564941406,295.4339904785156,284.8689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406635701656,1.0618989243482702e-08,0.001040652859956,-0.0268672946840524,0.0,0.0,0.0,-0.0100771030411124,60.0,15.686688423156738,0.0,-7.383803790617095e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.0,0.0,9.766950097400696e-05,298.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.0,0.0,0.0001028510232572,299.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9499206542969,0.0,0.0,7.596547220600769e-05,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.0,0.0,0.0001028508631861,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93853759765625,0.0,0.0,0.0004878760955762,284.9123229980469,294.1499938964844,295.38653564453125,293.4100952148437,295.7878723144531,295.425048828125,284.87554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407327208667,1.06270459099278e-08,0.0010407220106571,-0.026888383552432,0.0,0.0,0.0,-0.0100810984149575,60.0,15.669920921325684,0.0,-7.3847814974215e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422912597656,0.0,0.0,9.768705058377236e-05,298.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94317626953125,0.0,0.0,0.0001028694969136,299.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.0,0.0,7.59791219024919e-05,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.94195556640625,0.0,0.0,0.0001028693368425,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93505859375,0.0,0.0,0.0004879637854173,284.9078674316406,294.1499938964844,295.3683776855469,293.4076843261719,295.7802124023437,295.4071044921875,284.88873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409182868897,1.0648795623069418e-08,0.0010409075766801,-0.0269453171640634,0.0,0.0,0.0,-0.0100918784737586,60.0,15.636794090270996,0.0,-7.38742116368485e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422912597656,0.0,0.0,9.768705058377236e-05,298.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94317626953125,0.0,0.0,0.0001028694969136,299.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.0,0.0,7.59791219024919e-05,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.94195556640625,0.0,0.0,0.0001028693368425,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93505859375,0.0,0.0,0.0004879637854173,284.9078674316406,294.1499938964844,295.3683776855469,293.4076843261719,295.7802124023437,295.4071044921875,284.88873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409182868897,1.0648795623069418e-08,0.0010409075766801,-0.0269453171640634,0.0,0.0,0.0,-0.0100918784737586,60.0,15.636794090270996,0.0,-7.38742116368485e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388122558594,0.0,0.0,9.77129238890484e-05,298.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.939697265625,0.0,0.0,0.0001028967380989,299.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427795410156,0.0,0.0,7.599923992529511e-05,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385070800781,0.0,0.0,0.0001028965853038,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93170166015625,0.0,0.0,0.000488093093736,284.903564453125,294.1499938964844,295.3500061035156,293.404541015625,295.7723388671875,295.3890075683594,284.9017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411930270493,1.068092370104523e-08,0.0010411823168396,-0.0270294193178415,0.0,0.0,0.0,-0.0101078059524297,60.0,15.604211807250977,0.0,-7.391321332761437e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388122558594,0.0,0.0,9.77129238890484e-05,298.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.939697265625,0.0,0.0,0.0001028967380989,299.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427795410156,0.0,0.0,7.599923992529511e-05,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385070800781,0.0,0.0,0.0001028965853038,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93170166015625,0.0,0.0,0.000488093093736,284.903564453125,294.1499938964844,295.3500061035156,293.404541015625,295.7723388671875,295.3890075683594,284.9017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411930270493,1.068092370104523e-08,0.0010411823168396,-0.0270294193178415,0.0,0.0,0.0,-0.0101078059524297,60.0,15.604211807250977,0.0,-7.391321332761437e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354553222656,0.0,0.0,9.7815012850333e-05,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363098144531,0.0,0.0,0.0001030042403726,299.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393615722656,0.0,0.0,7.60786424507387e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93511962890625,0.0,0.0,0.0001030040875775,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92840576171875,0.0,0.0,0.0004886030801571,284.8994140625,294.1499938964844,295.3316955566406,293.4010009765625,295.7642822265625,295.37066650390625,284.9147033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422796476632,1.08080211447259e-08,0.0010422688210383,-0.0273621082305908,0.0,0.0,0.0,-0.0101708127185702,60.0,15.577911376953123,0.0,-7.406761426409504e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354553222656,0.0,0.0,9.7815012850333e-05,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363098144531,0.0,0.0,0.0001030042403726,299.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393615722656,0.0,0.0,7.60786424507387e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93511962890625,0.0,0.0,0.0001030040875775,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92840576171875,0.0,0.0,0.0004886030801571,284.8994140625,294.1499938964844,295.3316955566406,293.4010009765625,295.7642822265625,295.37066650390625,284.9147033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422796476632,1.08080211447259e-08,0.0010422688210383,-0.0273621082305908,0.0,0.0,0.0,-0.0101708127185702,60.0,15.577911376953123,0.0,-7.406761426409504e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9321594238281,0.0,0.0,9.806583693716676e-05,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330139160156,0.0,0.0,0.00010326836491,299.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360046386719,0.0,0.0,7.627371815033257e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9318542480469,0.0,0.0,0.0001032682121149,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252014160156,0.0,0.0,0.0004898560000583,284.8954162597656,294.1499938964844,295.31378173828125,293.3973999023437,295.75604248046875,295.3520812988281,284.9275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449509136378,1.112043612749858e-08,0.0010449398541823,-0.0281798504292964,0.0,0.0,0.0,-0.0103256870061159,60.0,15.56682300567627,-0.0,-7.44478185765729e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9321594238281,0.0,0.0,9.806583693716676e-05,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330139160156,0.0,0.0,0.00010326836491,299.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360046386719,0.0,0.0,7.627371815033257e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9318542480469,0.0,0.0,0.0001032682121149,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252014160156,0.0,0.0,0.0004898560000583,284.8954162597656,294.1499938964844,295.31378173828125,293.3973999023437,295.75604248046875,295.3520812988281,284.9275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449509136378,1.112043612749858e-08,0.0010449398541823,-0.0281798504292964,0.0,0.0,0.0,-0.0103256870061159,60.0,15.56682300567627,-0.0,-7.44478185765729e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305419921875,0.0,0.0,9.82606434263289e-05,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.931396484375,0.0,0.0,0.000103473503259,299.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93438720703125,0.0,0.0,7.642523269169033e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93023681640625,0.0,0.0,0.0001034733504639,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92364501953125,0.0,0.0,0.0004908291157335,284.8934631347656,294.1499938964844,295.304931640625,293.39556884765625,295.7518005371094,295.3426818847656,284.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470268316566,1.1363115781648505e-08,0.0010470154229551,-0.0288150217384099,0.0,0.0,0.0,-0.0104459971189498,60.0,15.569868087768556,-0.0,-7.47438235748632e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.928955078125,0.0,0.0,9.846488683251664e-05,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297790527344,0.0,0.0,0.000103688580566,299.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327392578125,0.0,0.0,7.65840959502384e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286193847656,0.0,0.0,0.0001036884350469,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9220886230469,0.0,0.0,0.0004918493796139,284.8915100097656,294.1499938964844,295.2961730957031,293.3937683105469,295.74755859375,295.3332214355469,284.9402160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492018191143,1.1617557582610516e-08,0.0010491902939975,-0.0294809397310018,0.0,0.0,0.0,-0.0105721298605203,60.0,15.573762893676758,-0.0,-7.505480681402332e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9258117675781,0.0,0.0,9.90077605820261e-05,298.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266357421875,0.0,0.0,0.0001042602525558,299.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295654296875,0.0,0.0,7.700632704654709e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0001042601070366,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190368652344,0.0,0.0,0.0004945612163282,284.88775634765625,294.1499938964844,295.2789001464844,293.3900756835937,295.7389221191406,295.31414794921875,284.95281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549841681495,1.2293885909286928e-08,0.0010549719445407,-0.0312508232891559,0.0,0.0,0.0,-0.0109074069187045,60.0,15.600038528442385,-0.0,-7.588456440998925e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9258117675781,0.0,0.0,9.90077605820261e-05,298.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266357421875,0.0,0.0,0.0001042602525558,299.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295654296875,0.0,0.0,7.700632704654709e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0001042601070366,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190368652344,0.0,0.0,0.0004945612163282,284.88775634765625,294.1499938964844,295.2789001464844,293.3900756835937,295.7389221191406,295.31414794921875,284.95281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549841681495,1.2293885909286928e-08,0.0010549719445407,-0.0312508232891559,0.0,0.0,0.0,-0.0109074069187045,60.0,15.600038528442385,-0.0,-7.588456440998925e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227600097656,0.0,0.0,9.969167149392888e-05,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9235534667969,0.0,0.0,0.0001049804413923,299.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,7.753825047984719e-05,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9224548339844,0.0,0.0,0.0001049802885972,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91607666015625,0.0,0.0,0.0004979774821549,284.8841247558594,294.1499938964844,295.26190185546875,293.3863830566406,295.7300109863281,295.2949523925781,284.9653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622706031426,1.3145953658977304e-08,0.0010622574482113,-0.0334801860153675,0.0,0.0,0.0,-0.011329811066389,60.0,15.64694595336914,-0.0,-7.693640924344437e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227600097656,0.0,0.0,9.969167149392888e-05,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9235534667969,0.0,0.0,0.0001049804413923,299.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,7.753825047984719e-05,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9224548339844,0.0,0.0,0.0001049802885972,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91607666015625,0.0,0.0,0.0004979774821549,284.8841247558594,294.1499938964844,295.26190185546875,293.3863830566406,295.7300109863281,295.2949523925781,284.9653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622706031426,1.3145953658977304e-08,0.0010622574482113,-0.0334801860153675,0.0,0.0,0.0,-0.011329811066389,60.0,15.64694595336914,-0.0,-7.693640924344437e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197692871094,0.0,0.0,0.0001004914010991,298.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9205627441406,0.0,0.0,0.0001058225971064,299.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234313964844,0.0,0.0,7.816026482032612e-05,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194641113281,0.0,0.0,0.0001058224515873,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9131774902344,0.0,0.0,0.0005019723321311,284.880615234375,294.1499938964844,295.2451477050781,293.3826599121094,295.7209167480469,295.2757873535156,284.97772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707915062084,1.4142353066404212e-08,0.0010707773035392,-0.0360865518450737,0.0,0.0,0.0,-0.0118237677961587,60.0,15.711359977722168,-0.0,-7.817560288003733e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197692871094,0.0,0.0,0.0001004914010991,298.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9205627441406,0.0,0.0,0.0001058225971064,299.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234313964844,0.0,0.0,7.816026482032612e-05,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194641113281,0.0,0.0,0.0001058224515873,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9131774902344,0.0,0.0,0.0005019723321311,284.880615234375,294.1499938964844,295.2451477050781,293.3826599121094,295.7209167480469,295.2757873535156,284.97772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707915062084,1.4142353066404212e-08,0.0010707773035392,-0.0360865518450737,0.0,0.0,0.0,-0.0118237677961587,60.0,15.711359977722168,-0.0,-7.817560288003733e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9168701171875,0.0,0.0,0.0001013972214423,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91766357421875,0.0,0.0,0.0001067764605977,299.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92047119140625,0.0,0.0,7.886478852014989e-05,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91656494140625,0.0,0.0,0.0001067763150786,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9103698730469,0.0,0.0,0.0005064971046522,284.8772277832031,294.1499938964844,295.2286376953125,293.37890625,295.7115783691406,295.2567138671875,284.99005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804419871419,1.5270945397105606e-08,0.0010804267367348,-0.0390378274023532,0.0,0.0,0.0,-0.012383253313601,60.0,15.791804313659668,-0.0,-7.959113901279127e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9168701171875,0.0,0.0,0.0001013972214423,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91766357421875,0.0,0.0,0.0001067764605977,299.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92047119140625,0.0,0.0,7.886478852014989e-05,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91656494140625,0.0,0.0,0.0001067763150786,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9103698730469,0.0,0.0,0.0005064971046522,284.8772277832031,294.1499938964844,295.2286376953125,293.37890625,295.7115783691406,295.2567138671875,284.99005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804419871419,1.5270945397105606e-08,0.0010804267367348,-0.0390378274023532,0.0,0.0,0.0,-0.012383253313601,60.0,15.791804313659668,-0.0,-7.959113901279127e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154357910156,0.0,0.0,0.000101876365079,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9162292480469,0.0,0.0,0.0001072810264304,299.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190368652344,0.0,0.0,7.923745579319075e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151306152344,0.0,0.0,0.0001072808809112,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9089660644531,0.0,0.0,0.0005088905454613,284.8755798339844,294.1499938964844,295.220458984375,293.37701416015625,295.70684814453125,295.2471923828125,284.9961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855465661734,1.5867941627334403e-08,0.0010855306172743,-0.0405985787510871,0.0,0.0,0.0,-0.0126792062073946,60.0,15.83597469329834,-0.0,-8.034505327714214e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140319824219,0.0,0.0,0.0001023801014525,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.914794921875,0.0,0.0,0.0001078114873962,299.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176025390625,0.0,0.0,7.96292515587993e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9137268066406,0.0,0.0,0.0001078113346011,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9076232910156,0.0,0.0,0.0005114068044349,284.8739624023437,294.1499938964844,295.2123107910156,293.3751525878906,295.7020568847656,295.23779296875,285.0023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909143602475,1.6495578236686015e-08,0.0010908979456871,-0.0422391183674335,0.0,0.0,0.0,-0.0129903545603156,60.0,15.884572982788086,-0.0,-8.114148641880092e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9112854003906,0.0,0.0,0.0001034009546856,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120483398437,0.0,0.0,0.0001088864883058,299.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.914794921875,0.0,0.0,8.042324770940468e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110107421875,0.0,0.0,0.0001088863427867,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.90496826171875,0.0,0.0,0.0005165061447769,284.870849609375,294.1499938964844,295.1961669921875,293.3713684082031,295.6922607421875,295.2193603515625,285.0144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017895303666,1.7767538551538564e-08,0.0011017717188224,-0.0455627739429473,0.0,0.0,0.0,-0.013620906509459,60.0,15.9876127243042,-0.0,-8.276756346958791e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9112854003906,0.0,0.0,0.0001034009546856,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120483398437,0.0,0.0,0.0001088864883058,299.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.914794921875,0.0,0.0,8.042324770940468e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110107421875,0.0,0.0,0.0001088863427867,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.90496826171875,0.0,0.0,0.0005165061447769,284.870849609375,294.1499938964844,295.1961669921875,293.3713684082031,295.6922607421875,295.2193603515625,285.0144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017895303666,1.7767538551538564e-08,0.0011017717188224,-0.0455627739429473,0.0,0.0,0.0,-0.013620906509459,60.0,15.9876127243042,-0.0,-8.276756346958791e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9086303710937,0.0,0.0,0.0001044122691382,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9093933105469,0.0,0.0,0.0001099514556699,299.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.912109375,0.0,0.0,8.120982238324359e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9083557128906,0.0,0.0,0.0001099513101507,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.90240478515625,0.0,0.0,0.0005215579294599,284.86785888671875,294.1499938964844,295.18017578125,293.3676147460937,295.6822509765625,295.2013854980469,285.0266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125656310468,1.90276363554176e-08,0.0011125466553494,-0.0488539673388004,0.0,0.0,0.0,-0.0142455911263823,60.0,16.093812942504883,-0.0,-8.439435816853803e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9086303710937,0.0,0.0,0.0001044122691382,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9093933105469,0.0,0.0,0.0001099514556699,299.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.912109375,0.0,0.0,8.120982238324359e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9083557128906,0.0,0.0,0.0001099513101507,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.90240478515625,0.0,0.0,0.0005215579294599,284.86785888671875,294.1499938964844,295.18017578125,293.3676147460937,295.6822509765625,295.2013854980469,285.0266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125656310468,1.90276363554176e-08,0.0011125466553494,-0.0488539673388004,0.0,0.0,0.0,-0.0142455911263823,60.0,16.093812942504883,-0.0,-8.439435816853803e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90606689453125,0.0,0.0,0.0001053271771525,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.90679931640625,0.0,0.0,0.0001109148870455,299.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.90948486328125,0.0,0.0,8.192141831386834e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.90576171875,0.0,0.0,0.0001109147488023,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89990234375,0.0,0.0,0.0005261280457489,284.864990234375,294.1499938964844,295.164306640625,293.36383056640625,295.67205810546875,295.183837890625,285.0387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011223175097256,2.016760802803219e-08,0.001122297369875,-0.0518300682306289,0.0,0.0,0.0,-0.0148107390850782,60.0,16.193208694458008,-0.0,-8.58796838087983e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90606689453125,0.0,0.0,0.0001053271771525,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.90679931640625,0.0,0.0,0.0001109148870455,299.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.90948486328125,0.0,0.0,8.192141831386834e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.90576171875,0.0,0.0,0.0001109147488023,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89990234375,0.0,0.0,0.0005261280457489,284.864990234375,294.1499938964844,295.164306640625,293.36383056640625,295.67205810546875,295.183837890625,285.0387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011223175097256,2.016760802803219e-08,0.001122297369875,-0.0518300682306289,0.0,0.0,0.0,-0.0148107390850782,60.0,16.193208694458008,-0.0,-8.58796838087983e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9035949707031,0.0,0.0,0.0001060597714968,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043273925781,0.0,0.0,0.0001116863495553,299.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9069519042969,0.0,0.0,8.249121310655028e-05,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9033203125,0.0,0.0,0.0001116862040362,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89752197265625,0.0,0.0,0.0005297875613905,284.8623046875,294.1499938964844,295.1485595703125,293.3600769042969,295.6616516113281,295.166748046875,285.05078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301256017759,2.10804156353106e-08,0.0011301045306026,-0.0542121417820453,0.0,0.0,0.0,-0.0152632659301161,60.0,16.275217056274414,-0.0,-8.707834808774353e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9035949707031,0.0,0.0,0.0001060597714968,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043273925781,0.0,0.0,0.0001116863495553,299.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9069519042969,0.0,0.0,8.249121310655028e-05,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9033203125,0.0,0.0,0.0001116862040362,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89752197265625,0.0,0.0,0.0005297875613905,284.8623046875,294.1499938964844,295.1485595703125,293.3600769042969,295.6616516113281,295.166748046875,285.05078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301256017759,2.10804156353106e-08,0.0011301045306026,-0.0542121417820453,0.0,0.0,0.0,-0.0152632659301161,60.0,16.275217056274414,-0.0,-8.707834808774353e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90240478515625,0.0,0.0,0.0001063816089299,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.90313720703125,0.0,0.0,0.000112025256385,299.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057312011719,0.0,0.0,8.274152787635103e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9021301269531,0.0,0.0,0.0001120251181419,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8963623046875,0.0,0.0,0.0005313952569849,284.86102294921875,294.1499938964844,295.14068603515625,293.35821533203125,295.6564025878906,295.1583557128906,285.0567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335659073665,2.1481422862734693e-08,0.0011335444869473,-0.055258322507143,0.0,0.0,0.0,-0.0154621172696352,60.0,16.31007194519043,-0.0,-8.760755321191027e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012145996094,0.0,0.0,0.0001066172553692,298.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9019470214844,0.0,0.0,0.0001122734029195,299.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.904541015625,0.0,0.0,8.292480924865231e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.90093994140625,0.0,0.0,0.0001122732646763,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8952331542969,0.0,0.0,0.0005325723323039,284.8597717285156,294.1499938964844,295.1328430175781,293.3563232421875,295.651123046875,295.1500244140625,285.0627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011360719799995,2.1775012015723405e-08,0.0011360502103343,-0.0560241639614105,0.0,0.0,0.0,-0.015607638284564,60.0,16.338151931762695,-0.0,-8.799602824183239e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.89898681640625,0.0,0.0,0.000106784827949,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8996887207031,0.0,0.0,0.0001124498594435,299.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9022521972656,0.0,0.0,8.305513620143756e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8987121582031,0.0,0.0,0.0001124497139244,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8930969238281,0.0,0.0,0.0005334094166755,284.857421875,294.1499938964844,295.1171569824219,293.35260009765625,295.64044189453125,295.1337890625,285.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378532508388,2.1983707299000343e-08,0.0011378312483429,-0.0565684959292411,0.0,0.0,0.0,-0.0157110802829265,60.0,16.356897354125977,-0.0,-8.82726922668553e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.89898681640625,0.0,0.0,0.000106784827949,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8996887207031,0.0,0.0,0.0001124498594435,299.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9022521972656,0.0,0.0,8.305513620143756e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8987121582031,0.0,0.0,0.0001124497139244,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8930969238281,0.0,0.0,0.0005334094166755,284.857421875,294.1499938964844,295.1171569824219,293.35260009765625,295.64044189453125,295.1337890625,285.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378532508388,2.1983707299000343e-08,0.0011378312483429,-0.0565684959292411,0.0,0.0,0.0,-0.0157110802829265,60.0,16.356897354125977,-0.0,-8.82726922668553e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8968200683594,0.0,0.0,0.0001067015109583,298.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.89752197265625,0.0,0.0,0.0001123621186707,299.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9000549316406,0.0,0.0,8.299032924696803e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8965759277344,0.0,0.0,0.0001123619804275,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8910217285156,0.0,0.0,0.0005329932901076,284.8551940917969,294.1499938964844,295.1015014648437,293.3489074707031,295.62969970703125,295.1177978515625,285.0867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369704734534,2.1879772660327035e-08,0.0011369485873728,-0.0562974102795124,0.0,0.0,0.0,-0.0156595855951309,60.0,16.348651885986328,-0.0,-8.813484697611784e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8968200683594,0.0,0.0,0.0001067015109583,298.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.89752197265625,0.0,0.0,0.0001123621186707,299.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9000549316406,0.0,0.0,8.299032924696803e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8965759277344,0.0,0.0,0.0001123619804275,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8910217285156,0.0,0.0,0.0005329932901076,284.8551940917969,294.1499938964844,295.1015014648437,293.3489074707031,295.62969970703125,295.1177978515625,285.0867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369704734534,2.1879772660327035e-08,0.0011369485873728,-0.0562974102795124,0.0,0.0,0.0,-0.0156595855951309,60.0,16.348651885986328,-0.0,-8.813484697611784e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8948669433594,0.0,0.0,0.0001058574562193,298.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89556884765625,0.0,0.0,0.0001114732876885,299.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8980407714844,0.0,0.0,8.23338414193131e-05,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.89459228515625,0.0,0.0,0.0001114731494453,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8891296386719,0.0,0.0,0.0005287771346047,284.85321044921875,294.1499938964844,295.0858459472656,293.3452453613281,295.61895751953125,295.1024780273437,285.0986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279766913503,2.082786032531203e-08,0.0011279558530077,-0.0535531491041183,0.0,0.0,0.0,-0.0151381185278296,60.0,16.252670288085938,-0.0,-8.674585671997195e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
