time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875920,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8948669433594,0.0,0.0,0.0001058574562193,298.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89556884765625,0.0,0.0,0.0001114732876885,299.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8980407714844,0.0,0.0,8.23338414193131e-05,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.89459228515625,0.0,0.0,0.0001114731494453,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8891296386719,0.0,0.0,0.0005287771346047,284.85321044921875,294.1499938964844,295.0858459472656,293.3452453613281,295.61895751953125,295.1024780273437,285.0986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279766913503,2.082786032531203e-08,0.0011279558530077,-0.0535531491041183,0.0,0.0,0.0,-0.0151381185278296,60.0,16.252670288085938,-0.0,-8.674585671997195e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.893798828125,0.0,0.0,0.0001053110609063,298.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8945007324219,0.0,0.0,0.0001108979049604,299.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89697265625,0.0,0.0,8.190886728698388e-05,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8935546875,0.0,0.0,0.0001108977667172,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8881225585937,0.0,0.0,0.0005260478355921,284.8521728515625,294.1499938964844,295.0770568847656,293.3432006835937,295.6129455566406,295.093994140625,285.1052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221553431823,2.014692235263737e-08,0.0011221352033317,-0.0517760589718818,0.0,0.0,0.0,-0.0148005578666925,60.0,16.187211990356445,-0.0,-8.585259791971114e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8930358886719,0.0,0.0,0.000104837672552,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8937072753906,0.0,0.0,0.0001103993927245,299.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.89617919921875,0.0,0.0,8.154066745191813e-05,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89276123046875,0.0,0.0,0.0001103992617572,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8873596191406,0.0,0.0,0.0005236831493675,284.8514404296875,294.1499938964844,295.07012939453125,293.34161376953125,295.60821533203125,295.08746337890625,285.1104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011171076912432,1.955696760091996e-08,0.0011170881334692,-0.0502360314130783,0.0,0.0,0.0,-0.0145080797374248,60.0,16.12204360961914,-0.0,-8.508241933213868e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89215087890625,0.0,0.0,0.0001043219599523,298.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.892822265625,0.0,0.0,0.0001098563225241,299.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.895263671875,0.0,0.0,8.113955118460581e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.89190673828125,0.0,0.0,0.0001098561842809,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88653564453125,0.0,0.0,0.0005211071111261,284.8505859375,294.1499938964844,295.062255859375,293.3398132324219,295.60284423828125,295.0800170898437,285.11639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116171954199,1.891428524913865e-08,0.0011115983361378,-0.0485579520463943,0.0,0.0,0.0,-0.0141895031556487,60.0,16.051252365112305,-0.0,-8.424734687650925e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8912658691406,0.0,0.0,0.0001037664260366,298.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8919372558594,0.0,0.0,0.000109271313704,299.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8943786621094,0.0,0.0,8.070746844168752e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8910217285156,0.0,0.0,0.0001092711827368,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856811523437,0.0,0.0,0.0005183321190997,284.8497314453125,294.1499938964844,295.0543518066406,293.3380126953125,295.59747314453125,295.07257080078125,285.122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056885123252,1.8221975039978133e-08,0.0011056702351197,-0.0467498563230037,0.0,0.0,0.0,-0.0138462539762258,60.0,15.976768493652344,-0.0,-8.33524040899647e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8896179199219,0.0,0.0,0.0001026111131068,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8902893066406,0.0,0.0,0.0001080547081073,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8926696777344,0.0,0.0,7.980888767633587e-05,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8893737792969,0.0,0.0,0.000108054584416,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841247558594,0.0,0.0,0.0005125611787661,284.8481750488281,294.1499938964844,295.0384826660156,293.3344421386719,295.5867614746094,295.0579528808594,285.1341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933734010905,1.6782257361569464e-08,0.0010933566372841,-0.0429883301258087,0.0,0.0,0.0,-0.0131325107067823,60.0,15.809431076049805,-0.0,-8.150656327643446e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8896179199219,0.0,0.0,0.0001026111131068,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8902893066406,0.0,0.0,0.0001080547081073,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8926696777344,0.0,0.0,7.980888767633587e-05,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8893737792969,0.0,0.0,0.000108054584416,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841247558594,0.0,0.0,0.0005125611787661,284.8481750488281,294.1499938964844,295.0384826660156,293.3344421386719,295.5867614746094,295.0579528808594,285.1341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933734010905,1.6782257361569464e-08,0.0010933566372841,-0.0429883301258087,0.0,0.0,0.0,-0.0131325107067823,60.0,15.809431076049805,-0.0,-8.150656327643446e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8880920410156,0.0,0.0,0.0001014704102999,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8887634277344,0.0,0.0,0.000106853483885,299.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.89111328125,0.0,0.0,7.892166468081996e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8878479003906,0.0,0.0,0.0001068533601937,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8826599121094,0.0,0.0,0.0005068631726317,284.8468017578125,294.1499938964844,295.0224914550781,293.3309326171875,295.5760803222656,295.0436096191406,285.1459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812174296006,1.5360761551619362e-08,0.0010812020627781,-0.0392726510763168,0.0,0.0,0.0,-0.0124278170987963,60.0,15.634940147399902,-0.0,-7.970432847059784e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8880920410156,0.0,0.0,0.0001014704102999,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8887634277344,0.0,0.0,0.000106853483885,299.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.89111328125,0.0,0.0,7.892166468081996e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8878479003906,0.0,0.0,0.0001068533601937,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8826599121094,0.0,0.0,0.0005068631726317,284.8468017578125,294.1499938964844,295.0224914550781,293.3309326171875,295.5760803222656,295.0436096191406,285.1459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812174296006,1.5360761551619362e-08,0.0010812020627781,-0.0392726510763168,0.0,0.0,0.0,-0.0124278170987963,60.0,15.634940147399902,-0.0,-7.970432847059784e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866577148437,0.0,0.0,0.0001003938305075,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8873291015625,0.0,0.0,0.0001057197878253,299.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8896484375,0.0,0.0,7.808431837474927e-05,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.88641357421875,0.0,0.0,0.000105719664134,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8813171386719,0.0,0.0,0.0005014854832552,284.8455505371094,294.1499938964844,295.0063781738281,293.32745361328125,295.5653991699219,295.0294189453125,285.15771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697446996346,1.4019199134907012e-08,0.0010697307297959,-0.0357644371688365,0.0,0.0,0.0,-0.0117627475410699,60.0,15.46241855621338,-0.0,-7.80218982754377e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866577148437,0.0,0.0,0.0001003938305075,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8873291015625,0.0,0.0,0.0001057197878253,299.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8896484375,0.0,0.0,7.808431837474927e-05,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.88641357421875,0.0,0.0,0.000105719664134,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8813171386719,0.0,0.0,0.0005014854832552,284.8455505371094,294.1499938964844,295.0063781738281,293.32745361328125,295.5653991699219,295.0294189453125,285.15771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697446996346,1.4019199134907012e-08,0.0010697307297959,-0.0357644371688365,0.0,0.0,0.0,-0.0117627475410699,60.0,15.46241855621338,-0.0,-7.80218982754377e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8853759765625,0.0,0.0,9.94250804069452e-05,298.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8860168457031,0.0,0.0,0.0001046996403601,299.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8883056640625,0.0,0.0,7.733084203209728e-05,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851318359375,0.0,0.0,0.0001046995239448,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.88006591796875,0.0,0.0,0.0004966464475728,284.8444519042969,294.1499938964844,294.99005126953125,293.3240661621094,295.5546875,295.0152282714844,285.1694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059420639649,1.2812017224916872e-08,0.0010594078339636,-0.0326065197587013,0.0,0.0,0.0,-0.0111642945557832,60.0,15.298845291137695,-0.0,-7.65233068023008e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8853759765625,0.0,0.0,9.94250804069452e-05,298.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8860168457031,0.0,0.0,0.0001046996403601,299.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8883056640625,0.0,0.0,7.733084203209728e-05,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851318359375,0.0,0.0,0.0001046995239448,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.88006591796875,0.0,0.0,0.0004966464475728,284.8444519042969,294.1499938964844,294.99005126953125,293.3240661621094,295.5546875,295.0152282714844,285.1694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059420639649,1.2812017224916872e-08,0.0010594078339636,-0.0326065197587013,0.0,0.0,0.0,-0.0111642945557832,60.0,15.298845291137695,-0.0,-7.65233068023008e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847351074219,0.0,0.0,9.897643758449703e-05,298.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8853759765625,0.0,0.0,0.0001042271978803,299.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876647949219,0.0,0.0,7.698189438087866e-05,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8844909667969,0.0,0.0,0.000104227081465,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8794860839844,0.0,0.0,0.00049440539442,284.84393310546875,294.1499938964844,294.9818115234375,293.3223571777344,295.5493469238281,295.0081481933594,285.1753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054637832567,1.2252954206815048e-08,0.0010546256089583,-0.0311437137424945,0.0,0.0,0.0,-0.0108871338889002,60.0,15.219388008117676,-0.0,-7.583420824630593e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841247558594,0.0,0.0,9.856665565166622e-05,298.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0001037956753862,299.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88702392578125,0.0,0.0,7.666317833354697e-05,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8838806152344,0.0,0.0,0.0001037955589708,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.87890625,0.0,0.0,0.000492358522024,284.84344482421875,294.1499938964844,294.9735412597656,293.3207092285156,295.54400634765625,295.0010681152344,285.18115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502723744139,1.1742321781582632e-08,0.0010502606164664,-0.0298074539750814,0.0,0.0,0.0,-0.0106339985504746,60.0,15.144217491149902,-0.0,-7.520752376422024e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88299560546875,0.0,0.0,9.783561108633876e-05,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.88360595703125,0.0,0.0,0.0001030258499667,299.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8858642578125,0.0,0.0,7.609458407387137e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8827514648437,0.0,0.0,0.0001030257335514,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778381347656,0.0,0.0,0.0004887068062089,284.84259033203125,294.1499938964844,294.956787109375,293.3174133300781,295.53326416015625,294.9869079589844,285.1928405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424815118312,1.0831354479989841e-08,0.0010424706852063,-0.0274231843650341,0.0,0.0,0.0,-0.0101823909208178,60.0,15.005626678466797,-0.0,-7.409597202467921e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88299560546875,0.0,0.0,9.783561108633876e-05,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.88360595703125,0.0,0.0,0.0001030258499667,299.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8858642578125,0.0,0.0,7.609458407387137e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8827514648437,0.0,0.0,0.0001030257335514,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778381347656,0.0,0.0,0.0004887068062089,284.84259033203125,294.1499938964844,294.956787109375,293.3174133300781,295.53326416015625,294.9869079589844,285.1928405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424815118312,1.0831354479989841e-08,0.0010424706852063,-0.0274231843650341,0.0,0.0,0.0,-0.0101823909208178,60.0,15.005626678466797,-0.0,-7.409597202467921e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8819580078125,0.0,0.0,9.722859977046028e-05,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.882568359375,0.0,0.0,0.0001023866279865,299.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847961425781,0.0,0.0,7.562245446024463e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817443847656,0.0,0.0,0.0001023865188471,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768615722656,0.0,0.0,0.0004856747109442,284.84185791015625,294.1499938964844,294.9397888183594,293.3141784667969,295.5224914550781,294.9726257324219,285.2044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360124288126,1.0074938217030649e-08,0.001036002417095,-0.0254430677741765,0.0,0.0,0.0,-0.0098074022680521,60.0,14.883537292480469,-0.0,-7.317927952499306e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8819580078125,0.0,0.0,9.722859977046028e-05,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.882568359375,0.0,0.0,0.0001023866279865,299.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847961425781,0.0,0.0,7.562245446024463e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817443847656,0.0,0.0,0.0001023865188471,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768615722656,0.0,0.0,0.0004856747109442,284.84185791015625,294.1499938964844,294.9397888183594,293.3141784667969,295.5224914550781,294.9726257324219,285.2044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360124288126,1.0074938217030649e-08,0.001036002417095,-0.0254430677741765,0.0,0.0,0.0,-0.0098074022680521,60.0,14.883537292480469,-0.0,-7.317927952499306e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.88104248046875,0.0,0.0,9.673265594756232e-05,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.88165283203125,0.0,0.0,0.0001018643743009,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8838195800781,0.0,0.0,7.523671956732869e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807983398437,0.0,0.0,0.0001018642651615,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8760070800781,0.0,0.0,0.0004831974219996,284.8412780761719,294.1499938964844,294.9225158691406,293.3110046386719,295.5116577148437,294.9581604003906,285.2160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307267075404,9.456921468142813e-09,0.001030717161484,-0.0238250289112329,0.0,0.0,0.0,-0.0095010222867131,60.0,14.776637077331545,-0.0,-7.243454547278817e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.88104248046875,0.0,0.0,9.673265594756232e-05,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.88165283203125,0.0,0.0,0.0001018643743009,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8838195800781,0.0,0.0,7.523671956732869e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807983398437,0.0,0.0,0.0001018642651615,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8760070800781,0.0,0.0,0.0004831974219996,284.8412780761719,294.1499938964844,294.9225158691406,293.3110046386719,295.5116577148437,294.9581604003906,285.2160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307267075404,9.456921468142813e-09,0.001030717161484,-0.0238250289112329,0.0,0.0,0.0,-0.0095010222867131,60.0,14.776637077331545,-0.0,-7.243454547278817e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804931640625,0.0,0.0,9.646855323808268e-05,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.881103515625,0.0,0.0,0.000101586258097,299.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832702636719,0.0,0.0,7.503130473196507e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8802795410156,0.0,0.0,0.0001015861489577,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8755187988281,0.0,0.0,0.0004818781744688,284.8409729003906,294.1499938964844,294.9112854003906,293.3090209960937,295.5046691894531,294.9487609863281,285.22344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279123671352,9.127805178366089e-09,0.0010279032867401,-0.0229632873088121,0.0,0.0,0.0,-0.0093378666788339,60.0,14.715816497802734,-0.0,-7.203950502798764e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8802185058594,0.0,0.0,9.63423153734766e-05,298.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807983398437,0.0,0.0,0.0001014533263514,299.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829650878906,0.0,0.0,7.493312295991927e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8799743652344,0.0,0.0,0.0001014532172121,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.875244140625,0.0,0.0,0.000481247639982,284.8408203125,294.1499938964844,294.9049072265625,293.30792236328125,295.500732421875,294.94342041015625,285.2275695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265667224302,8.970492793025642e-09,0.0010265577584505,-0.0225513689219951,0.0,0.0,0.0,-0.0092598777264356,60.0,14.68402862548828,-0.0,-7.185105488360932e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798217773437,0.0,0.0,9.618011972634122e-05,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88043212890625,0.0,0.0,0.0001012825232464,299.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.882568359375,0.0,0.0,7.480696513084695e-05,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8796081542969,0.0,0.0,0.0001012824141071,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8749084472656,0.0,0.0,0.0004804374475497,284.84063720703125,294.1499938964844,294.89599609375,293.306396484375,295.4952392578125,294.9359130859375,285.2333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024839351885,8.768363812805546e-09,0.0010248306207358,-0.0220220852643251,0.0,0.0,0.0,-0.009159680455923,60.0,14.643092155456545,-0.0,-7.160928561233959e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8794860839844,0.0,0.0,9.604117076378316e-05,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88006591796875,0.0,0.0,0.0001011361964629,299.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822021484375,0.0,0.0,7.469888805644587e-05,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8792724609375,0.0,0.0,0.0001011360873235,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87457275390625,0.0,0.0,0.0004797433502972,284.8404846191406,294.1499938964844,294.8869934082031,293.3049011230469,295.4897155761719,294.92828369140625,285.23907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023358432576,8.595195666316613e-09,0.0010233498178422,-0.0215686224400997,0.0,0.0,0.0,-0.0090738330036401,60.0,14.605270385742188,-0.0,-7.140248214909661e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788452148437,0.0,0.0,9.582287748344244e-05,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8794250488281,0.0,0.0,0.0001009063271339,299.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88153076171875,0.0,0.0,7.452911086147651e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8786315917969,0.0,0.0,0.0001009062179946,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8740234375,0.0,0.0,0.0004786530043929,284.8403015136719,294.1499938964844,294.8686828613281,293.3019714355469,295.4786071777344,294.91278076171875,285.25048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210302425548,8.323141287291946e-09,0.0010210219770669,-0.0208561904728412,0.0,0.0,0.0,-0.0089389570057392,60.0,14.537798881530762,-0.0,-7.10781904444957e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788452148437,0.0,0.0,9.582287748344244e-05,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8794250488281,0.0,0.0,0.0001009063271339,299.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88153076171875,0.0,0.0,7.452911086147651e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8786315917969,0.0,0.0,0.0001009062179946,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8740234375,0.0,0.0,0.0004786530043929,284.8403015136719,294.1499938964844,294.8686828613281,293.3019714355469,295.4786071777344,294.91278076171875,285.25048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210302425548,8.323141287291946e-09,0.0010210219770669,-0.0208561904728412,0.0,0.0,0.0,-0.0089389570057392,60.0,14.537798881530762,-0.0,-7.10781904444957e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782958984375,0.0,0.0,9.56770236371085e-05,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788757324219,0.0,0.0,0.0001007527316687,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8809509277344,0.0,0.0,7.441566413035616e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780822753906,0.0,0.0,0.0001007526298053,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87353515625,0.0,0.0,0.0004779244482051,284.8402099609375,294.1499938964844,294.8500061035156,293.2991027832031,295.46734619140625,294.8966979980469,285.2618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194753995165,8.141340046563528e-09,0.0010194672504439,-0.0203800853341817,0.0,0.0,0.0,-0.0088488291949033,60.0,14.480630874633787,-0.0,-7.086188702487561e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782958984375,0.0,0.0,9.56770236371085e-05,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788757324219,0.0,0.0,0.0001007527316687,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8809509277344,0.0,0.0,7.441566413035616e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780822753906,0.0,0.0,0.0001007526298053,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87353515625,0.0,0.0,0.0004779244482051,284.8402099609375,294.1499938964844,294.8500061035156,293.2991027832031,295.46734619140625,294.8966979980469,285.2618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194753995165,8.141340046563528e-09,0.0010194672504439,-0.0203800853341817,0.0,0.0,0.0,-0.0088488291949033,60.0,14.480630874633787,-0.0,-7.086188702487561e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778381347656,0.0,0.0,9.56010408117436e-05,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.87841796875,0.0,0.0,0.0001006727106869,299.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804626464844,0.0,0.0,7.435655425069854e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87762451171875,0.0,0.0,0.0001006726088235,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8731384277344,0.0,0.0,0.0004775449051521,284.8402404785156,294.1499938964844,294.8268127441406,293.29351806640625,295.4559326171875,294.8789978027344,285.273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186650324612,8.046590949106758e-09,0.001018656999804,-0.0201319493353366,0.0,0.0,0.0,-0.0088018579408526,60.0,14.430564880371094,-0.0,-7.074929442296708e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778381347656,0.0,0.0,9.56010408117436e-05,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.87841796875,0.0,0.0,0.0001006727106869,299.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804626464844,0.0,0.0,7.435655425069854e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87762451171875,0.0,0.0,0.0001006726088235,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8731384277344,0.0,0.0,0.0004775449051521,284.8402404785156,294.1499938964844,294.8268127441406,293.29351806640625,295.4559326171875,294.8789978027344,285.273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186650324612,8.046590949106758e-09,0.001018656999804,-0.0201319493353366,0.0,0.0,0.0,-0.0088018579408526,60.0,14.430564880371094,-0.0,-7.074929442296708e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8774719238281,0.0,0.0,9.55868963501416e-05,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780212402344,0.0,0.0,0.0001006578095257,299.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8800354003906,0.0,0.0,7.434555300278589e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.87725830078125,0.0,0.0,0.0001006577149382,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.872802734375,0.0,0.0,0.0004774742992594,284.8403625488281,294.1499938964844,294.7954406738281,293.2826538085937,295.4442443847656,294.85888671875,285.28448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185134597122,8.02890021134317e-09,0.001018505427055,-0.0200856178998947,0.0,0.0,0.0,-0.0087930858135223,60.0,14.38288402557373,-0.0,-7.072827656884328e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8774719238281,0.0,0.0,9.55868963501416e-05,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780212402344,0.0,0.0,0.0001006578095257,299.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8800354003906,0.0,0.0,7.434555300278589e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.87725830078125,0.0,0.0,0.0001006577149382,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.872802734375,0.0,0.0,0.0004774742992594,284.8403625488281,294.1499938964844,294.7954406738281,293.2826538085937,295.4442443847656,294.85888671875,285.28448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185134597122,8.02890021134317e-09,0.001018505427055,-0.0200856178998947,0.0,0.0,0.0,-0.0087930858135223,60.0,14.38288402557373,-0.0,-7.072827656884328e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773193359375,0.0,0.0,9.55964278546162e-05,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778686523437,0.0,0.0,0.0001006678503472,299.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798828125,0.0,0.0,7.435296720359474e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8771057128906,0.0,0.0,0.0001006677484838,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8726806640625,0.0,0.0,0.0004775219422299,284.8404846191406,294.1499938964844,294.7768859863281,293.2753601074219,295.438232421875,294.8470153808594,285.29010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186147410422,8.040744070569872e-09,0.001018606708385,-0.0201166365295648,0.0,0.0,0.0,-0.0087989578023552,60.0,14.359015464782717,-0.0,-7.074234531501133e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8771667480469,0.0,0.0,9.561083425069228e-05,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777160644531,0.0,0.0,0.0001006830207188,299.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8797302246094,0.0,0.0,7.436417217832059e-05,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.876953125,0.0,0.0,0.0001006829188554,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8725891113281,0.0,0.0,0.0004775938868988,284.84063720703125,294.1499938964844,294.7565002441406,293.2668762207031,295.4320983886719,294.8338317871094,285.29571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187678271904,8.058656852938384e-09,0.0010187597945332,-0.0201635491102933,0.0,0.0,0.0,-0.0088078370317816,60.0,14.334421157836914,-0.0,-7.076362606994735e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.876953125,0.0,0.0,9.56397198024206e-05,298.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8775329589844,0.0,0.0,0.0001007134342216,299.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8794860839844,0.0,0.0,7.438664033543319e-05,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.87677001953125,0.0,0.0,0.0001007133396342,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724365234375,0.0,0.0,0.000477738212794,284.84100341796875,294.1499938964844,294.71063232421875,293.2465209960937,295.4193420410156,294.8033447265625,285.306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101907516364,8.094581893658415e-09,0.0010190670145675,-0.0202576331794261,0.0,0.0,0.0,-0.0088256476446986,60.0,14.281176567077637,-0.0,-7.080631547751183e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.876953125,0.0,0.0,9.56397198024206e-05,298.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8775329589844,0.0,0.0,0.0001007134342216,299.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8794860839844,0.0,0.0,7.438664033543319e-05,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.87677001953125,0.0,0.0,0.0001007133396342,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724365234375,0.0,0.0,0.000477738212794,284.84100341796875,294.1499938964844,294.71063232421875,293.2465209960937,295.4193420410156,294.8033447265625,285.306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101907516364,8.094581893658415e-09,0.0010190670145675,-0.0202576331794261,0.0,0.0,0.0,-0.0088256476446986,60.0,14.281176567077637,-0.0,-7.080631547751183e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768310546875,0.0,0.0,9.563971252646296e-05,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773803710937,0.0,0.0,0.0001007134196697,299.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793334960937,0.0,0.0,7.438662578351796e-05,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87664794921875,0.0,0.0,0.0001007133250823,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87237548828125,0.0,0.0,0.0004777381836902,284.8414611816406,294.1499938964844,294.6584777832031,293.22198486328125,295.406005859375,294.7677917480469,285.3180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190745815634,8.094500181243802e-09,0.0010190665489062,-0.020257418975234,0.0,0.0,0.0,-0.0088256075978279,60.0,14.21999454498291,-0.0,-7.080621600152881e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768310546875,0.0,0.0,9.563971252646296e-05,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773803710937,0.0,0.0,0.0001007134196697,299.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793334960937,0.0,0.0,7.438662578351796e-05,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87664794921875,0.0,0.0,0.0001007133250823,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87237548828125,0.0,0.0,0.0004777381836902,284.8414611816406,294.1499938964844,294.6584777832031,293.22198486328125,295.406005859375,294.7677917480469,285.3180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190745815634,8.094500181243802e-09,0.0010190665489062,-0.020257418975234,0.0,0.0,0.0,-0.0088256075978279,60.0,14.21999454498291,-0.0,-7.080621600152881e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
