time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878260,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768005371094,0.0,0.0,9.557158773532136e-05,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773498535156,0.0,0.0,0.0001006416860036,299.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8792724609375,0.0,0.0,7.433364226017147e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8766174316406,0.0,0.0,0.0001006415914162,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.87237548828125,0.0,0.0,0.0004773979308083,284.842041015625,294.1499938964844,294.6006774902344,293.193603515625,295.3918762207031,294.726806640625,285.3291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183483827859,8.009558349897361e-09,0.001018340466544,-0.0200349632650613,0.0,0.0,0.0,-0.0087834997102618,60.0,14.146355628967283,-0.0,-7.070530472219616e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768005371094,0.0,0.0,9.557158773532136e-05,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773498535156,0.0,0.0,0.0001006416860036,299.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8792724609375,0.0,0.0,7.433364226017147e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8766174316406,0.0,0.0,0.0001006415914162,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.87237548828125,0.0,0.0,0.0004773979308083,284.842041015625,294.1499938964844,294.6006774902344,293.193603515625,295.3918762207031,294.726806640625,285.3291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183483827859,8.009558349897361e-09,0.001018340466544,-0.0200349632650613,0.0,0.0,0.0,-0.0087834997102618,60.0,14.146355628967283,-0.0,-7.070530472219616e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768310546875,0.0,0.0,9.545547072775662e-05,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773803710937,0.0,0.0,0.0001005194062599,299.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8792724609375,0.0,0.0,7.424332579830661e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.87664794921875,0.0,0.0,0.0001005193116725,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724670410156,0.0,0.0,0.000476817949675,284.8425598144531,294.1499938964844,294.5558776855469,293.17095947265625,295.38116455078125,294.69415283203125,285.3370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171111207455,7.864837670013003e-09,0.0010171032045036,-0.0196559503674507,0.0,0.0,0.0,-0.0087117571383714,60.0,14.0824613571167,-0.0,-7.053355233210824e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768615722656,0.0,0.0,9.539516031509264e-05,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773803710937,0.0,0.0,0.00010045588715,299.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793029785156,0.0,0.0,7.419641042361036e-05,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8766784667969,0.0,0.0,0.0001004557925625,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724975585937,0.0,0.0,0.0004765166377183,284.8427429199219,294.1499938964844,294.5378112792969,293.1617126464844,295.3769226074219,294.68096923828125,285.3401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164682753384,7.789667577640103e-09,0.0010164605919271,-0.0194590799510478,0.0,0.0,0.0,-0.0086744921281933,60.0,14.05540943145752,-0.0,-7.044441474590712e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8769226074219,0.0,0.0,9.526301437290384e-05,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87744140625,0.0,0.0,0.0001003167344606,299.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793334960937,0.0,0.0,7.409363752231002e-05,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8767395019531,0.0,0.0,0.0001003166398731,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8725891113281,0.0,0.0,0.0004758565919473,284.8431396484375,294.1499938964844,294.50469970703125,293.14459228515625,295.3690795898437,294.65655517578125,285.3456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150602320209,7.624993081378761e-09,0.0010150526650249,-0.0190277900546789,0.0,0.0,0.0,-0.0085928570479154,60.0,14.002638816833496,-0.0,-7.024935655408626e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87701416015625,0.0,0.0,9.509736992185935e-05,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8775329589844,0.0,0.0,0.0001001423006528,299.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.87939453125,0.0,0.0,7.396479486487806e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768005371094,0.0,0.0,0.0001001422060653,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8727111816406,0.0,0.0,0.0004750291700474,284.84356689453125,294.1499938964844,294.4705505371094,293.1267395019531,295.36102294921875,294.6314392089844,285.35107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013295026496,7.418572867123885e-09,0.0010132875759154,-0.0184871554374694,0.0,0.0,0.0,-0.0084905261173844,60.0,13.944849967956545,-0.0,-7.000522117550646e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.87725830078125,0.0,0.0,9.468198550166562e-05,298.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777770996094,0.0,0.0,9.970488463295624e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8796081542969,0.0,0.0,7.364172051893547e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8770446777344,0.0,0.0,9.970479004550724e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729858398437,0.0,0.0,0.0004729542997665,284.8445129394531,294.1499938964844,294.3995056152344,293.0889892578125,295.3441772460937,294.5798645019531,285.36199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088687995448,6.900969573564453e-09,0.0010088619310408,-0.0171314291656017,0.0,0.0,0.0,-0.0082339290529489,60.0,13.814675331115724,-0.0,-6.939492891433474e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.87725830078125,0.0,0.0,9.468198550166562e-05,298.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777770996094,0.0,0.0,9.970488463295624e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8796081542969,0.0,0.0,7.364172051893547e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8770446777344,0.0,0.0,9.970479004550724e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729858398437,0.0,0.0,0.0004729542997665,284.8445129394531,294.1499938964844,294.3995056152344,293.0889892578125,295.3441772460937,294.5798645019531,285.36199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088687995448,6.900969573564453e-09,0.0010088619310408,-0.0171314291656017,0.0,0.0,0.0,-0.0082339290529489,60.0,13.814675331115724,-0.0,-6.939492891433474e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8775634765625,0.0,0.0,9.409222548129036e-05,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780822753906,0.0,0.0,9.908383071888238e-05,299.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8799133300781,0.0,0.0,7.318301504710689e-05,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773803710937,0.0,0.0,9.9083743407391e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.87335205078125,0.0,0.0,0.0004700083227362,284.8455505371094,294.1499938964844,294.3253173828125,293.04888916015625,295.326416015625,294.52764892578125,285.3728332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025857482105,6.166100519067186e-09,0.0010025795781984,-0.0152064729481935,0.0,0.0,0.0,-0.0078696310520172,60.0,13.662814140319824,-0.0,-6.85330476812851e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8775634765625,0.0,0.0,9.409222548129036e-05,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780822753906,0.0,0.0,9.908383071888238e-05,299.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8799133300781,0.0,0.0,7.318301504710689e-05,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773803710937,0.0,0.0,9.9083743407391e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.87335205078125,0.0,0.0,0.0004700083227362,284.8455505371094,294.1499938964844,294.3253173828125,293.04888916015625,295.326416015625,294.52764892578125,285.3728332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025857482105,6.166100519067186e-09,0.0010025795781984,-0.0152064729481935,0.0,0.0,0.0,-0.0078696310520172,60.0,13.662814140319824,-0.0,-6.85330476812851e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87799072265625,0.0,0.0,9.327803127234802e-05,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.87847900390625,0.0,0.0,9.822643914958462e-05,299.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8802795410156,0.0,0.0,7.254974480019882e-05,298.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777770996094,0.0,0.0,9.822635183809324e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8738098144531,0.0,0.0,0.0004659412952605,284.8466796875,294.1499938964844,294.24859619140625,293.0067749023437,295.30767822265625,294.4791564941406,285.3836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939109440892,5.151609805409407e-09,0.0009939057053998,-0.0125487921759486,0.0,0.0,0.0,-0.0073667094111442,60.0,13.480830192565918,-0.0,-6.735204749475089e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87799072265625,0.0,0.0,9.327803127234802e-05,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.87847900390625,0.0,0.0,9.822643914958462e-05,299.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8802795410156,0.0,0.0,7.254974480019882e-05,298.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777770996094,0.0,0.0,9.822635183809324e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8738098144531,0.0,0.0,0.0004659412952605,284.8466796875,294.1499938964844,294.24859619140625,293.0067749023437,295.30767822265625,294.4791564941406,285.3836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939109440892,5.151609805409407e-09,0.0009939057053998,-0.0125487921759486,0.0,0.0,0.0,-0.0073667094111442,60.0,13.480830192565918,-0.0,-6.735204749475089e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8784484863281,0.0,0.0,9.253881580661982e-05,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.87896728515625,0.0,0.0,9.744800627231598e-05,299.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807373046875,0.0,0.0,7.197479862952605e-05,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782653808594,0.0,0.0,9.74479189608246e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8743591308594,0.0,0.0,0.000462248804979,284.847900390625,294.1499938964844,294.1700134277344,292.9630432128906,295.2880554199219,294.4353332519531,285.39434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860318386927,4.230549688344354e-09,0.0009860276477411,-0.0101356478407979,0.0,0.0,0.0,-0.0069100894033908,60.0,13.293051719665527,-0.0,-6.628870607983117e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8784484863281,0.0,0.0,9.253881580661982e-05,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.87896728515625,0.0,0.0,9.744800627231598e-05,299.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807373046875,0.0,0.0,7.197479862952605e-05,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782653808594,0.0,0.0,9.74479189608246e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8743591308594,0.0,0.0,0.000462248804979,284.847900390625,294.1499938964844,294.1700134277344,292.9630432128906,295.2880554199219,294.4353332519531,285.39434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860318386927,4.230549688344354e-09,0.0009860276477411,-0.0101356478407979,0.0,0.0,0.0,-0.0069100894033908,60.0,13.293051719665527,-0.0,-6.628870607983117e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.87872314453125,0.0,0.0,9.22017206903547e-05,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8792419433594,0.0,0.0,9.70930268522352e-05,299.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8810119628906,0.0,0.0,7.171260949689895e-05,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785400390625,0.0,0.0,9.709294681670144e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746643066406,0.0,0.0,0.0004605649737641,284.8485717773437,294.1499938964844,294.13018798828125,292.9407043457031,295.27783203125,294.416259765625,285.3996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824407752603,3.810535886827893e-09,0.0009824369335547,-0.0090351654216647,0.0,0.0,0.0,-0.0067018750123679,60.0,13.199790954589844,-0.0,-6.58066099390453e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8790283203125,0.0,0.0,9.187451360048726e-05,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8795166015625,0.0,0.0,9.674845932750031e-05,299.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812866210937,0.0,0.0,7.145811105147004e-05,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788452148437,0.0,0.0,9.674837201600894e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8749694824219,0.0,0.0,0.0004589305026456,284.8492431640625,294.1499938964844,294.09014892578125,292.9180908203125,295.2675170898437,294.3983459472656,285.4049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789544856175,3.4028333484315e-09,0.0009789511095732,-0.0079669076949357,0.0,0.0,0.0,-0.00649976124987,60.0,13.107213020324709,-0.0,-6.534033047955745e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8796691894531,0.0,0.0,9.131219849223272e-05,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8801574707031,0.0,0.0,9.61563127930276e-05,299.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88189697265625,0.0,0.0,7.102076051523909e-05,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8794860839844,0.0,0.0,9.615623275749384e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.87567138671875,0.0,0.0,0.0004561216628644,284.8506774902344,294.1499938964844,294.0096435546875,292.8722839355469,295.2459716796875,294.36749267578125,285.41558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729606681503,2.7021933579618462e-09,0.0009729579323902,-0.0061310417950153,0.0,0.0,0.0,-0.0061524137854576,60.0,12.929494857788086,-0.0,-6.454289547264126e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8796691894531,0.0,0.0,9.131219849223272e-05,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8801574707031,0.0,0.0,9.61563127930276e-05,299.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88189697265625,0.0,0.0,7.102076051523909e-05,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8794860839844,0.0,0.0,9.615623275749384e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.87567138671875,0.0,0.0,0.0004561216628644,284.8506774902344,294.1499938964844,294.0096435546875,292.8722839355469,295.2459716796875,294.36749267578125,285.41558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729606681503,2.7021933579618462e-09,0.0009729579323902,-0.0061310417950153,0.0,0.0,0.0,-0.0061524137854576,60.0,12.929494857788086,-0.0,-6.454289547264126e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804016113281,0.0,0.0,9.086051431950182e-05,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.880859375,0.0,0.0,9.56806688918732e-05,299.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8825988769531,0.0,0.0,7.066944817779586e-05,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8802185058594,0.0,0.0,9.568058885633944e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8764343261719,0.0,0.0,0.0004538654466159,284.8521728515625,294.1499938964844,293.9291687011719,292.8260498046875,295.22344970703125,294.34161376953125,285.4261169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681470110081,2.1393906646238747e-09,0.0009681449155323,-0.0046563004143536,0.0,0.0,0.0,-0.0058734058402478,60.0,12.762542724609377,-0.0,-6.390588680460496e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804016113281,0.0,0.0,9.086051431950182e-05,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.880859375,0.0,0.0,9.56806688918732e-05,299.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8825988769531,0.0,0.0,7.066944817779586e-05,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8802185058594,0.0,0.0,9.568058885633944e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8764343261719,0.0,0.0,0.0004538654466159,284.8521728515625,294.1499938964844,293.9291687011719,292.8260498046875,295.22344970703125,294.34161376953125,285.4261169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681470110081,2.1393906646238747e-09,0.0009681449155323,-0.0046563004143536,0.0,0.0,0.0,-0.0058734058402478,60.0,12.762542724609377,-0.0,-6.390588680460496e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88116455078125,0.0,0.0,9.0512192400638e-05,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88165283203125,0.0,0.0,9.531386604066938e-05,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.88336181640625,0.0,0.0,7.039852789603174e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8810119628906,0.0,0.0,9.531378600513564e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.87725830078125,0.0,0.0,0.0004521255032159,284.8537902832031,294.1499938964844,293.84930419921875,292.7797546386719,295.2001647949219,294.320556640625,285.43658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644346428103,1.705366736715063e-09,0.0009644329547882,-0.0035189839545637,0.0,0.0,0.0,-0.0056582381948828,60.0,12.60662841796875,-0.0,-6.34167847124445e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88116455078125,0.0,0.0,9.0512192400638e-05,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88165283203125,0.0,0.0,9.531386604066938e-05,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.88336181640625,0.0,0.0,7.039852789603174e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8810119628906,0.0,0.0,9.531378600513564e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.87725830078125,0.0,0.0,0.0004521255032159,284.8537902832031,294.1499938964844,293.84930419921875,292.7797546386719,295.2001647949219,294.320556640625,285.43658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644346428103,1.705366736715063e-09,0.0009644329547882,-0.0035189839545637,0.0,0.0,0.0,-0.0056582381948828,60.0,12.60662841796875,-0.0,-6.34167847124445e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8840637207031,0.0,0.0,9.032256639329717e-05,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8845520019531,0.0,0.0,9.511417738394812e-05,299.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8862609863281,0.0,0.0,7.025103695923463e-05,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88385009765625,0.0,0.0,9.511409734841436e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8801574707031,0.0,0.0,0.0004511783190537,284.8578186035156,294.1499938964844,293.7862854003906,292.74298095703125,295.1815185546875,294.30621337890625,285.4448547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009563065250404,1.462958199027753e-09,0.0009563050698488,-0.0028898252639919,0.0,0.0,0.0,-0.0055076298303902,60.0,12.439582824707031,-0.0,-6.315129752465509e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856506347656,0.0,0.0,9.028767817653716e-05,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,9.507743379799648e-05,299.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8879089355469,0.0,0.0,7.022389763733372e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.88543701171875,0.0,0.0,9.507735376246274e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817443847656,0.0,0.0,0.0004510040453169,284.8598937988281,294.1499938964844,293.7707214355469,292.7338256835937,295.17694091796875,294.3031005859375,285.4469299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009520227904431,1.4155601135712459e-09,0.0009520213934592,-0.0027695000171661,0.0,0.0,0.0,-0.0054646371863782,60.0,12.379462242126465,-0.0,-6.31025116604178e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8783569335937,0.0,0.0,9.023740130942316e-05,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788146972656,0.0,0.0,9.502449393039568e-05,299.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804016113281,0.0,0.0,7.01847966411151e-05,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782043457031,0.0,0.0,9.502441389486194e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.87457275390625,0.0,0.0,0.0004507529083639,284.8497619628906,294.1499938964844,293.7320861816406,292.71112060546875,295.1649780273437,294.2951965332031,285.4521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000839450804051,1.2406897731409572e-09,0.0008394495816901,-0.0024223383516073,0.0,0.0,0.0,-0.004819612018764,60.0,12.234854698181152,-0.0,-6.303223187842377e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8660888671875,0.0,0.0,9.009220957523212e-05,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8664855957031,0.0,0.0,9.487159695709124e-05,299.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677978515625,0.0,0.0,7.007186650298536e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8660583496094,0.0,0.0,9.487151692155749e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86248779296875,0.0,0.0,0.0004500276700127,284.8326416015625,294.1499938964844,293.6940002441406,292.68865966796875,295.1512451171875,294.2886047363281,285.45758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274490341544,1.24962484804314e-09,0.0010274477535858,-0.002257831627503,0.0,0.0,0.0,-0.0057686474174261,60.0,12.693329811096191,-0.0,-6.28295353521935e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681945800781,0.0,0.0,9.004334424389526e-05,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685913085937,0.0,0.0,9.482013410888612e-05,299.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86993408203125,0.0,0.0,7.003385690040886e-05,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681640625,0.0,0.0,9.482006134930998e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646240234375,0.0,0.0,0.0004497835761867,284.8364562988281,294.1499938964844,293.61981201171875,292.6446838378906,295.1180419921875,294.2663269042969,285.4676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000871954485774,1.0334769706688007e-09,0.0008719534380361,-0.0018450721399858,0.0,0.0,0.0,-0.0048891771584749,60.0,11.91542911529541,-0.0,-6.276134456584259e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681945800781,0.0,0.0,9.004334424389526e-05,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685913085937,0.0,0.0,9.482013410888612e-05,299.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86993408203125,0.0,0.0,7.003385690040886e-05,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681640625,0.0,0.0,9.482006134930998e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646240234375,0.0,0.0,0.0004497835761867,284.8364562988281,294.1499938964844,293.61981201171875,292.6446838378906,295.1180419921875,294.2663269042969,285.4676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000871954485774,1.0334769706688007e-09,0.0008719534380361,-0.0018450721399858,0.0,0.0,0.0,-0.0048891771584749,60.0,11.91542911529541,-0.0,-6.276134456584259e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.88238525390625,0.0,0.0,9.003285958897322e-05,298.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8828125,0.0,0.0,9.48090964811854e-05,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843994140625,0.0,0.0,7.002570055192336e-05,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822326660156,0.0,0.0,9.480901644565164e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.878662109375,0.0,0.0,0.0004497312183957,284.8563842773437,294.1499938964844,293.5487670898437,292.6023254394531,295.0997009277344,294.2550354003906,285.47760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006576676387339,8.058612666062001e-10,0.0006576668238267,-0.0014609548961743,0.0,0.0,0.0,-0.0037090023979544,60.0,9.753195762634276,-0.0,-6.274668606920386e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.88238525390625,0.0,0.0,9.003285958897322e-05,298.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8828125,0.0,0.0,9.48090964811854e-05,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843994140625,0.0,0.0,7.002570055192336e-05,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822326660156,0.0,0.0,9.480901644565164e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.878662109375,0.0,0.0,0.0004497312183957,284.8563842773437,294.1499938964844,293.5487670898437,292.6023254394531,295.0997009277344,294.2550354003906,285.47760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006576676387339,8.058612666062001e-10,0.0006576668238267,-0.0014609548961743,0.0,0.0,0.0,-0.0037090023979544,60.0,9.753195762634276,-0.0,-6.274668606920386e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8931579589844,0.0,0.0,4.276605977793224e-05,298.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.89361572265625,0.0,0.0,4.503479431150481e-05,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8953857421875,0.0,0.0,3.3262560464208946e-05,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8929138183594,0.0,0.0,4.503476156969555e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8893127441406,0.0,0.0,0.0002136246039299,284.8720397949219,294.1499938964844,293.48150634765625,292.5619506835937,295.071044921875,294.2435302734375,285.487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004915975150652,6.059179269435331e-10,0.0004915968747809,-0.0011013711337,0.0,0.0,0.0,-0.0027635479345917,60.0,8.3699312210083,-0.0,-1.4157512495671654e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8931579589844,0.0,0.0,4.276605977793224e-05,298.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.89361572265625,0.0,0.0,4.503479431150481e-05,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8953857421875,0.0,0.0,3.3262560464208946e-05,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8929138183594,0.0,0.0,4.503476156969555e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8893127441406,0.0,0.0,0.0002136246039299,284.8720397949219,294.1499938964844,293.48150634765625,292.5619506835937,295.071044921875,294.2435302734375,285.487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004915975150652,6.059179269435331e-10,0.0004915968747809,-0.0011013711337,0.0,0.0,0.0,-0.0027635479345917,60.0,8.3699312210083,-0.0,-1.4157512495671654e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295959472656,0.0,0.0,1.0702719919208905e-05,298.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9302062988281,0.0,0.0,1.1270498362137005e-05,299.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325561523437,0.0,0.0,8.324354894284625e-06,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9290466308594,0.0,0.0,1.1270489267189989e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9253234863281,0.0,0.0,5.3462121286429465e-05,284.928466796875,294.1499938964844,293.41864013671875,292.5240478515625,295.0373840332031,294.2008972167969,285.4971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004435194423422,4.726398716847762e-10,0.0004435189766809,-0.0007990591111592,0.0,0.0,0.0,-0.0024478756822645,60.0,6.660672664642334,-0.0,-8.86699602631324e-10,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295959472656,0.0,0.0,1.0702719919208905e-05,298.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9302062988281,0.0,0.0,1.1270498362137005e-05,299.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325561523437,0.0,0.0,8.324354894284625e-06,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9290466308594,0.0,0.0,1.1270489267189989e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9253234863281,0.0,0.0,5.3462121286429465e-05,284.928466796875,294.1499938964844,293.41864013671875,292.5240478515625,295.0373840332031,294.2008972167969,285.4971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004435194423422,4.726398716847762e-10,0.0004435189766809,-0.0007990591111592,0.0,0.0,0.0,-0.0024478756822645,60.0,6.660672664642334,-0.0,-8.86699602631324e-10,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9695739746094,0.0,0.0,2.513484469091054e-05,298.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703063964844,0.0,0.0,2.646824395924341e-05,299.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.973388671875,0.0,0.0,1.9549363059923053e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686584472656,0.0,0.0,2.646822395035997e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647827148437,0.0,0.0,0.0001255533279618,284.9870910644531,294.1499938964844,293.3890686035156,292.5061340332031,295.00665283203125,294.1770324707031,285.5013732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000269158714218,3.3631639140274667e-10,0.0002691583940759,-0.0006150231347419,0.0,0.0,0.0,-0.0015158905880525,60.0,5.840370655059815,-0.0,-4.890355231879084e-09,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9714660644531,0.0,0.0,9.018729906529188e-05,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721984863281,0.0,0.0,9.497172140982002e-05,299.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.975341796875,0.0,0.0,7.014581933617592e-05,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9704895019531,0.0,0.0,9.497164865024388e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96661376953125,0.0,0.0,0.0004505027027335,284.9891052246094,294.1499938964844,293.3608093261719,292.4889831542969,294.9185791015625,294.11749267578125,285.5062866210937,0.0,0.0,0.0,0.0,1.0,1.0,0.0003579364274628,-2.067415336148848e-11,-0.000357936398359,-0.0003035836562048,0.0,0.0,0.0,0.0017700957832857,60.0,5.7971601486206055,-0.0,-6.296204446698539e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678649902344,0.0,0.0,1.1308833563816734e-05,298.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9685974121094,0.0,0.0,1.1908765372936614e-05,299.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716491699219,0.0,0.0,8.795776921033394e-06,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96697998046875,0.0,0.0,1.1908756277989596e-05,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9631042480469,0.0,0.0,5.648977457894944e-05,284.9856262207031,294.1499938964844,293.30865478515625,292.4572448730469,294.8893737792969,294.1159973144531,285.51617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001230195484822,1.5323857460725063e-10,0.0001230193884111,-0.0002798475034069,0.0,0.0,0.0,-0.000692548812367,60.0,4.303339004516602,-0.0,-9.899737696272835e-10,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678649902344,0.0,0.0,1.1308833563816734e-05,298.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9685974121094,0.0,0.0,1.1908765372936614e-05,299.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716491699219,0.0,0.0,8.795776921033394e-06,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96697998046875,0.0,0.0,1.1908756277989596e-05,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9631042480469,0.0,0.0,5.648977457894944e-05,284.9856262207031,294.1499938964844,293.30865478515625,292.4572448730469,294.8893737792969,294.1159973144531,285.51617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001230195484822,1.5323857460725063e-10,0.0001230193884111,-0.0002798475034069,0.0,0.0,0.0,-0.000692548812367,60.0,4.303339004516602,-0.0,-9.899737696272835e-10,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9890441894531,0.0,0.0,5.795551714982139e-06,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898376464844,0.0,0.0,6.103005034674425e-06,299.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.99322509765625,0.0,0.0,4.507660378294531e-06,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9880065917969,0.0,0.0,6.103000032453565e-06,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840087890625,0.0,0.0,2.8949882107554004e-05,285.01739501953125,294.1499938964844,293.2628173828125,292.42919921875,294.8918762207031,294.11590576171875,285.5249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-6.175488670123741e-05,7.723945788518094e-11,6.175481394166127e-05,-0.0001413091376889,0.0,0.0,0.0,-0.0003478473809082,60.0,3.117082357406616,-0.0,-2.6000249175872625e-10,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
