time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880600,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9890441894531,0.0,0.0,5.795551714982139e-06,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898376464844,0.0,0.0,6.103005034674425e-06,299.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.99322509765625,0.0,0.0,4.507660378294531e-06,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9880065917969,0.0,0.0,6.103000032453565e-06,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840087890625,0.0,0.0,2.8949882107554004e-05,285.01739501953125,294.1499938964844,293.2628173828125,292.42919921875,294.8918762207031,294.11590576171875,285.5249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-6.175488670123741e-05,7.723945788518094e-11,6.175481394166127e-05,-0.0001413091376889,0.0,0.0,0.0,-0.0003478473809082,60.0,3.117082357406616,-0.0,-2.6000249175872625e-10,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888916015625,0.0,0.0,2.5422957605769625e-06,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896850585937,0.0,0.0,2.677164275155519e-06,299.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930419921875,0.0,0.0,1.977345164050348e-06,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878234863281,0.0,0.0,2.67716222879244e-06,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838562011719,0.0,0.0,1.2699250873993153e-05,285.0172119140625,294.1499938964844,293.223876953125,292.40533447265625,294.8917541503906,294.11602783203125,285.5340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.7089232389698736e-05,3.3881765448828816e-11,2.708919782890007e-05,-6.198652408784255e-05,0.0,0.0,0.0,-0.0001525858533568,60.0,2.1704623699188232,-0.0,-5.0031107728942814e-11,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888916015625,0.0,0.0,2.5422957605769625e-06,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896850585937,0.0,0.0,2.677164275155519e-06,299.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930419921875,0.0,0.0,1.977345164050348e-06,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878234863281,0.0,0.0,2.67716222879244e-06,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838562011719,0.0,0.0,1.2699250873993153e-05,285.0172119140625,294.1499938964844,293.223876953125,292.40533447265625,294.8917541503906,294.11602783203125,285.5340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.7089232389698736e-05,3.3881765448828816e-11,2.708919782890007e-05,-6.198652408784255e-05,0.0,0.0,0.0,-0.0001525858533568,60.0,2.1704623699188232,-0.0,-5.0031107728942814e-11,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,9.98973177956941e-07,298.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,1.0519686384213855e-06,299.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,7.76980755290424e-07,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,1.0519678426135215e-06,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,4.990061370335752e-06,285.0172424316406,294.1499938964844,293.1958312988281,292.3880615234375,294.8916931152344,294.1160583496094,285.5417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0644703252182808e-05,1.3313746806409288e-11,1.0644690519256985e-05,-2.435743408568669e-05,0.0,0.0,0.0,-5.995851824991405e-05,60.0,1.6954214572906494,-0.0,-7.724950019938337e-12,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,8.644431659377005e-07,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,9.103017077904952e-07,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,6.723460046487162e-07,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,9.103010256694688e-07,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,4.318058017815929e-06,285.0172424316406,294.1499938964844,293.1925048828125,292.3860168457031,294.8916931152344,294.1160583496094,285.5427551269531,0.0,0.0,0.0,0.0,1.0,1.0,-9.211213182425126e-06,1.1520850246027337e-11,9.211201358994003e-06,-2.1077283236081712e-05,0.0,0.0,0.0,-5.1884097047150135e-05,60.0,1.6469357013702393,-0.0,-5.784433262240318e-12,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,4.370741351067409e-07,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,4.602608498771588e-07,299.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,3.399472348064592e-07,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,4.602605088166456e-07,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,2.1832684069522657e-06,285.0172424316406,294.1499938964844,293.1798400878906,292.3782043457031,294.8916931152344,294.1160583496094,285.5469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-4.656916189560434e-06,5.82470486773512e-12,4.656910277844872e-06,-1.065630840457743e-05,0.0,0.0,0.0,-2.6231107767671347e-05,60.0,1.4806230068206787,-0.0,-1.4787616660696945e-12,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,1.8551843083969288e-07,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,1.9536017248356085e-07,299.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,1.4429241446123342e-07,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,1.953600161641589e-07,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,9.26699897263461e-07,285.0172424316406,294.1499938964844,293.1693115234375,292.3717041015625,294.8916931152344,294.1160583496094,285.5511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.976461135200225e-06,2.4721424993906504e-12,1.976458634089795e-06,-4.5228152885101736e-06,0.0,0.0,0.0,-1.1132884537801148e-05,60.0,1.3543462753295898,-0.0,-2.664171238220964e-13,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,8.49601189401028e-09,298.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,8.946724250336047e-09,299.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,6.608023017662391e-09,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,8.946717144908689e-09,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,4.243919704549626e-08,285.0172424316406,294.1499938964844,293.1549377441406,292.3628234863281,294.8916931152344,294.1160583496094,285.5591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-9.052586591451472e-08,1.1327019915552058e-13,9.0525752227677e-08,-2.0714661275178522e-07,0.0,0.0,0.0,-5.099136615172029e-07,60.0,1.177289605140686,-0.0,-5.587508952495748e-16,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,8.49601189401028e-09,298.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,8.946724250336047e-09,299.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,6.608023017662391e-09,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,8.946717144908689e-09,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,4.243919704549626e-08,285.0172424316406,294.1499938964844,293.1549377441406,292.3628234863281,294.8916931152344,294.1160583496094,285.5591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-9.052586591451472e-08,1.1327019915552058e-13,9.0525752227677e-08,-2.0714661275178522e-07,0.0,0.0,0.0,-5.099136615172029e-07,60.0,1.177289605140686,-0.0,-5.587508952495748e-16,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,-5.239650935351392e-10,298.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,-5.5176135882462e-10,299.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,-4.0752923258224877e-10,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,-5.51760970246562e-10,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,-2.617305261409797e-09,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.5668640136719,0.0,0.0,0.0,0.0,1.0,1.0,5.575594652640348e-09,-6.995351614457043e-15,-5.57558754721299e-09,1.2763166523654944e-08,0.0,0.0,0.0,3.1403033062815666e-08,60.0,1.0615168809890747,-0.0,-2.1251651328110245e-18,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,-5.239650935351392e-10,298.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,-5.5176135882462e-10,299.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,-4.0752923258224877e-10,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,-5.51760970246562e-10,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,-2.617305261409797e-09,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.5668640136719,0.0,0.0,0.0,0.0,1.0,1.0,5.575594652640348e-09,-6.995351614457043e-15,-5.57558754721299e-09,1.2763166523654944e-08,0.0,0.0,0.0,3.1403033062815666e-08,60.0,1.0615168809890747,-0.0,-2.1251651328110245e-18,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,-2.1465171307077924e-10,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,-2.2603896532302767e-10,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,-1.6695167470714978e-10,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,-2.2603878491178607e-10,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,-1.0722261967188727e-09,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.5736083984375,0.0,0.0,0.0,0.0,1.0,1.0,2.324052283952937e-09,-2.884669169454638e-15,-2.3240493973730736e-09,5.292214666496875e-09,0.0,0.0,0.0,1.30821717903018e-08,60.0,0.9869283437728882,-0.0,-3.5666187536423623e-19,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,-2.1465171307077924e-10,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,-2.2603896532302767e-10,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,-1.6695167470714978e-10,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,-2.2603878491178607e-10,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,-1.0722261967188727e-09,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.5736083984375,0.0,0.0,0.0,0.0,1.0,1.0,2.324052283952937e-09,-2.884669169454638e-15,-2.3240493973730736e-09,5.292214666496875e-09,0.0,0.0,0.0,1.30821717903018e-08,60.0,0.9869283437728882,-0.0,-3.5666187536423623e-19,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,-9.184739774292794e-11,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,-9.67198890422516e-11,299.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,-7.143700908596172e-11,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,-9.671981271441864e-11,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,-4.5879522403424734e-10,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.5799865722656,0.0,0.0,0.0,0.0,1.0,1.0,9.93914839320098e-10,-1.259635718993434e-15,-9.93913618074771e-10,2.2655453069120313e-09,0.0,0.0,0.0,5.602487362921238e-09,60.0,0.9196765422821044,-0.0,-6.530127585716153e-20,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,-9.184739774292794e-11,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,-9.67198890422516e-11,299.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,-7.143700908596172e-11,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,-9.671981271441864e-11,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,-4.5879522403424734e-10,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.5799865722656,0.0,0.0,0.0,0.0,1.0,1.0,9.93914839320098e-10,-1.259635718993434e-15,-9.93913618074771e-10,2.2655453069120313e-09,0.0,0.0,0.0,5.602487362921238e-09,60.0,0.9196765422821044,-0.0,-6.530127585716153e-20,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,-5.986710432948071e-11,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,-6.304304994708687e-11,299.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,-4.656339896991213e-11,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,-6.304300137482953e-11,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,-2.99047592244861e-10,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.5829772949219,0.0,0.0,0.0,0.0,1.0,1.0,6.477453018405293e-10,-7.958054004559851e-16,-6.477445246844127e-10,1.476860633786714e-09,0.0,0.0,0.0,3.65253072232008e-09,60.0,0.8890811800956726,-0.0,-2.774370559968817e-20,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,-3.9143875640856856e-11,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,-4.122045413335052e-11,299.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,-3.0445299059600466e-11,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,-4.122042290832795e-11,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,-1.955311051959896e-10,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.5859069824219,0.0,0.0,0.0,0.0,1.0,1.0,4.2664682897708407e-10,-5.183995161918008e-16,-4.2664630162114727e-10,9.686547119969191e-10,0.0,0.0,0.0,2.3865140974521637e-09,60.0,0.8598125576972961,-0.0,-1.1860845060376263e-20,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,-1.739727806260305e-11,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,-1.8320201258803515e-11,299.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,-1.3531243833742046e-11,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,-1.8320187381015707e-11,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,-8.690271419142803e-11,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.59161376953125,0.0,0.0,0.0,0.0,1.0,1.0,1.8967095949395927e-10,-2.2441748831742543e-16,-1.8967073744935448e-10,4.3274545058480385e-10,0.0,0.0,0.0,1.076841726899147e-09,60.0,0.8037843108177185,-0.0,-2.3428830621507888e-21,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,-1.739727806260305e-11,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,-1.8320201258803515e-11,299.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,-1.3531243833742046e-11,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,-1.8320187381015707e-11,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,-8.690271419142803e-11,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.59161376953125,0.0,0.0,0.0,0.0,1.0,1.0,1.8967095949395927e-10,-2.2441748831742543e-16,-1.8967073744935448e-10,4.3274545058480385e-10,0.0,0.0,0.0,1.076841726899147e-09,60.0,0.8037843108177185,-0.0,-2.3428830621507888e-21,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,-8.18695458648655e-12,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,-8.621271231634697e-12,299.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,-6.367644259097638e-12,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,-8.621265160102531e-12,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,-4.0895394709528077e-11,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.5970153808594,0.0,0.0,0.0,0.0,1.0,1.0,8.551003655155043e-11,-9.514689994516524e-17,-8.550993940703576e-11,1.9705158338378926e-10,0.0,0.0,0.0,4.80213202536106e-10,60.0,0.7524603605270386,-0.0,-5.188391437526915e-22,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,-8.18695458648655e-12,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,-8.621271231634697e-12,299.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,-6.367644259097638e-12,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,-8.621265160102531e-12,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,-4.0895394709528077e-11,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.5970153808594,0.0,0.0,0.0,0.0,1.0,1.0,8.551003655155043e-11,-9.514689994516524e-17,-8.550993940703576e-11,1.9705158338378926e-10,0.0,0.0,0.0,4.80213202536106e-10,60.0,0.7524603605270386,-0.0,-5.188391437526915e-22,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,-4.093477293243275e-12,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,-4.310635615817349e-12,299.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,-3.183822129548819e-12,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,-4.310632580051266e-12,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,-2.0447697354764038e-11,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6020812988281,0.0,0.0,0.0,0.0,1.0,1.0,4.1312602644394396e-11,-3.941843513209993e-17,-4.1312564480477925e-11,9.473780787638828e-11,0.0,0.0,0.0,2.1827872842550278e-10,60.0,0.7052902579307556,-0.0,-1.2970978593817288e-22,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,-4.093477293243275e-12,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,-4.310635615817349e-12,299.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,-3.183822129548819e-12,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,-4.310632580051266e-12,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,-2.0447697354764038e-11,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6020812988281,0.0,0.0,0.0,0.0,1.0,1.0,4.1312602644394396e-11,-3.941843513209993e-17,-4.1312564480477925e-11,9.473780787638828e-11,0.0,0.0,0.0,2.1827872842550278e-10,60.0,0.7052902579307556,-0.0,-1.2970978593817288e-22,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,-1.7908963157939328e-12,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,-1.8859031090251444e-12,299.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,-1.392922235887717e-12,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,-1.885901591142103e-12,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,-8.94586748428905e-12,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.606689453125,0.0,0.0,0.0,0.0,1.0,1.0,1.7858306847196026e-11,-1.0533494109720728e-17,-1.785829643885517e-11,4.225316971306903e-11,0.0,0.0,0.0,1.0186340659856795e-10,60.0,0.6635515093803406,-0.0,-2.4824504476497172e-23,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,-1.7908963157939328e-12,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,-1.8859031090251444e-12,299.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,-1.392922235887717e-12,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,-1.885901591142103e-12,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,-8.94586748428905e-12,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6069030761719,0.0,0.0,0.0,0.0,1.0,1.0,1.7858306847196026e-11,-1.0533494109720728e-17,-1.785829643885517e-11,4.225316971306903e-11,0.0,0.0,0.0,1.0186340659856795e-10,60.0,0.6618122458457947,-0.0,-2.482726391194364e-23,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,-1.2792116541385234e-12,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,-1.3470737112580844e-12,299.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,-9.949444696941145e-13,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,-1.347072627055912e-12,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,-6.389905531783979e-12,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6091613769531,0.0,0.0,0.0,0.0,1.0,1.0,1.536977142779783e-11,-6.018506166341419e-18,-1.5369766223627398e-11,3.287176086885779e-11,0.0,0.0,0.0,7.275957614183426e-11,60.0,0.641712486743927,-0.0,-1.2666971480239924e-23,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,-1.0233693233108188e-12,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,-1.0776589039543372e-12,299.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,-7.959555323872047e-13,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,-1.0776581450128164e-12,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,-5.1119243386910096e-12,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6113586425781,0.0,0.0,0.0,0.0,1.0,1.0,1.2769923139754887e-11,-2.7403652037608534e-18,-1.2769920537669675e-11,2.685330256768648e-11,0.0,0.0,0.0,5.820766091346741e-11,60.0,0.6223585605621338,-0.0,-8.106861621135805e-24,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,-5.116846616554094e-13,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,-5.388294519771686e-13,299.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,-3.979777661936024e-13,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,-5.388290725064082e-13,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,-2.5559621693455048e-12,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6156311035156,0.0,0.0,0.0,0.0,1.0,1.0,4.859061937534381e-12,5.857243997201756e-18,-4.859067575385678e-12,1.216088427874462e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.5850659608840942,-0.0,-2.0267154052839512e-24,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,-5.116846616554094e-13,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,-5.388294519771686e-13,299.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,-3.979777661936024e-13,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,-5.388290725064082e-13,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,-2.5559621693455048e-12,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6156311035156,0.0,0.0,0.0,0.0,1.0,1.0,4.859061937534381e-12,5.857243997201756e-18,-4.859067575385678e-12,1.216088427874462e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.5850659608840942,-0.0,-2.0267154052839512e-24,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,-5.116846616554094e-13,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,-5.388294519771686e-13,299.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,-3.979777661936024e-13,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,-5.388290725064082e-13,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,-2.5559621693455048e-12,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.61968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.519505158572662e-13,1.1176717198667477e-17,4.519393214698354e-13,3.4869225562506045e-12,0.0,0.0,0.0,0.0,60.0,0.5504817366600037,-0.0,-2.0267154052839512e-24,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,-5.116846616554094e-13,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,-5.388294519771686e-13,299.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,-3.979777661936024e-13,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,-5.388290725064082e-13,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,-2.5559621693455048e-12,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.61968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.519505158572662e-13,1.1176717198667477e-17,4.519393214698354e-13,3.4869225562506045e-12,0.0,0.0,0.0,0.0,60.0,0.5504817366600037,-0.0,-2.0267154052839512e-24,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,299.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413539984433301e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.5183454751968384,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,299.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413539984433301e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.5183454751968384,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,299.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413539984433301e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.4884349405765533,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,299.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413539984433301e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.4884349405765533,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,299.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413539984433301e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.4744840264320373,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,299.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.63043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413539984433301e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.4610081315040588,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,299.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6336364746094,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413539984433301e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.4349400699138641,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,299.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6336364746094,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413539984433301e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.4349400699138641,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
