time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17882940,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,299.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413539984433301e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.4105862081050873,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883000,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,299.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413539984433301e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.4105862081050873,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883060,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,-2.558423308277047e-13,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,-2.694147259885843e-13,299.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,-1.989888830968012e-13,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,-2.694145362532041e-13,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,-1.2779810846727524e-12,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.9629329548832026e-13,1.1795126523598857e-17,3.9628150478969453e-13,1.8054459836880365e-12,0.0,0.0,0.0,0.0,60.0,0.3878075778484344,-0.0,-5.066788513209878e-25,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883120,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,-2.558423308277047e-13,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,-2.694147259885843e-13,299.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,-1.989888830968012e-13,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,-2.694145362532041e-13,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,-1.2779810846727524e-12,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.9629329548832026e-13,1.1795126523598857e-17,3.9628150478969453e-13,1.8054459836880365e-12,0.0,0.0,0.0,0.0,60.0,0.3878075778484344,-0.0,-5.066788513209878e-25,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883180,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,-2.558423308277047e-13,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,-2.694147259885843e-13,299.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,-1.989888830968012e-13,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,-2.694145362532041e-13,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,-1.2779810846727524e-12,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.9629329548832026e-13,1.1795126523598857e-17,3.9628150478969453e-13,1.8054459836880365e-12,0.0,0.0,0.0,0.0,60.0,0.3664817810058594,-0.0,-5.066788513209878e-25,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883240,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,-2.558423308277047e-13,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,-2.694147259885843e-13,299.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,-1.989888830968012e-13,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,-2.694145362532041e-13,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,-1.2779810846727524e-12,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.9629329548832026e-13,1.1795126523598857e-17,3.9628150478969453e-13,1.8054459836880365e-12,0.0,0.0,0.0,0.0,60.0,0.3664817810058594,-0.0,-5.066788513209878e-25,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883300,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,299.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.64373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413539157252689e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.3540683388710022,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883360,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,299.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413539157252689e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.3444263637065887,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883420,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,299.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413539157252689e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.3260253667831421,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883480,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,299.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413539157252689e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.3260253667831421,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883540,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,299.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.64959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413539157252689e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.3084774613380432,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,299.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.64959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413539157252689e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.3084774613380432,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883660,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,299.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413539157252689e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.2920076549053192,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883720,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,299.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413539157252689e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.2920076549053192,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883780,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,299.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413539157252689e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.2765324115753174,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883840,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,299.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413539157252689e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.2765324115753174,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,299.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413539157252689e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.2690815925598144,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883960,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,299.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413539157252689e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.2618390023708343,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884020,298.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,299.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413538330072076e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.2481365799903869,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884080,298.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,299.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413538330072076e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.2481365799903869,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884140,298.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,299.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413539157252689e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.2352296411991119,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200,298.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,299.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413539157252689e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.2352296411991119,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884260,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,299.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413539157252689e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.2230634242296219,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884320,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,299.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413539157252689e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.2230634242296219,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884380,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,-2.558423308277047e-13,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,-2.694147259885843e-13,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,-1.989888830968012e-13,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,-2.694145362532041e-13,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,-1.2779810846727524e-12,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6623229980469,0.0,0.0,0.0,0.0,1.0,1.0,-3.0517994815265626e-12,1.44548587816335e-17,3.0517849532174512e-12,-2.5315346607185374e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2115841060876846,-0.0,-5.066788513209878e-25,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884440,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,-2.558423308277047e-13,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,-2.694147259885843e-13,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,-1.989888830968012e-13,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,-2.694145362532041e-13,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,-1.2779810846727524e-12,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6623229980469,0.0,0.0,0.0,0.0,1.0,1.0,-3.0517994815265626e-12,1.44548587816335e-17,3.0517849532174512e-12,-2.5315346607185374e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2115841060876846,-0.0,-5.066788513209878e-25,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,2.558423308277047e-13,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,2.694147259885843e-13,299.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,1.989888830968012e-13,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,2.694145362532041e-13,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,1.2779810846727524e-12,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.84978908960537e-13,1.3031953445267749e-17,2.8496587142941293e-13,-1.5575072698573169e-12,0.0,0.0,0.0,0.0,60.0,0.2049694210290908,-0.0,-5.066788513209878e-25,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884560,298.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,2.558423308277047e-13,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,2.694147259885843e-13,299.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,1.989888830968012e-13,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,2.694145362532041e-13,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,1.2779810846727524e-12,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6639404296875,0.0,0.0,0.0,0.0,1.0,1.0,2.370527168657488e-12,1.037222036005249e-17,-2.370537576998344e-12,2.7794734829694745e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1995089948177337,-0.0,-5.066788513209878e-25,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884620,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,299.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413542465975139e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.1894709765911102,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884680,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,299.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413542465975139e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.1894709765911102,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884740,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,299.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.66656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413541638794528e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.1799272149801254,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,299.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.66656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413541638794528e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.1799272149801254,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884860,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,2.558423308277047e-13,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,2.694147259885843e-13,299.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,1.989888830968012e-13,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,2.694145362532041e-13,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,1.2779810846727524e-12,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.66778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.84978908960537e-13,1.3031955099628972e-17,2.8496587142941293e-13,-1.5575072698573169e-12,0.0,0.0,0.0,0.0,60.0,0.1707801520824432,-0.0,-5.066788513209878e-25,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884920,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,2.558423308277047e-13,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,2.694147259885843e-13,299.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,1.989888830968012e-13,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,2.694145362532041e-13,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,1.2779810846727524e-12,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.66778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.84978908960537e-13,1.3031955099628972e-17,2.8496587142941293e-13,-1.5575072698573169e-12,0.0,0.0,0.0,0.0,60.0,0.1707801520824432,-0.0,-5.066788513209878e-25,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884980,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,2.558423308277047e-13,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,2.694147259885843e-13,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,1.989888830968012e-13,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,2.694145362532041e-13,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,1.2779810846727524e-12,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6689758300781,0.0,0.0,0.0,0.0,1.0,1.0,2.370527168657488e-12,1.0372222014413716e-17,-2.370537576998344e-12,2.7794734829694745e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1621439158916473,-0.0,-5.066788513209878e-25,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885040,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,2.558423308277047e-13,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,2.694147259885843e-13,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,1.989888830968012e-13,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,2.694145362532041e-13,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,1.2779810846727524e-12,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6689758300781,0.0,0.0,0.0,0.0,1.0,1.0,2.370527168657488e-12,1.0372222014413716e-17,-2.370537576998344e-12,2.7794734829694745e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1621439158916473,-0.0,-5.066788513209878e-25,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413541638794528e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.15786112844944,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885160,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,299.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.67010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413541638794528e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.1536642760038375,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885220,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,299.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413541638794528e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.1459909677505493,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885280,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,299.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413541638794528e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.1459909677505493,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885340,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,-2.558423308277047e-13,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,-2.694147259885843e-13,299.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,-1.989888830968012e-13,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,-2.694145362532041e-13,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,-1.2779810846727524e-12,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.9629329548832026e-13,1.1795128177960082e-17,3.9628150478969453e-13,1.8054459836880365e-12,0.0,0.0,0.0,0.0,60.0,0.1387274265289306,-0.0,-5.066788513209878e-25,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
